time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,9.716037311591208e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,0.0001023145523504,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,7.556917989859357e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,0.0001023145523504,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9775695800781,0.0,0.0,0.0004853362042922,292.9395751953125,294.1499938964844,285.3500061035156,285.2137145996094,285.5435485839844,285.3500061035156,292.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352319804951,9.983898152654548e-09,0.0010352220851927,-0.0252047274261713,0.0,0.0,0.0,-0.0097622601315379,60.0,-5.382930755615234,-0.0,-7.306933724748887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,9.72073175944388e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0001023639852064,296.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,7.560569065390155e-05,296.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0001023639852064,296.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,0.0004855706938542,292.9380798339844,294.1499938964844,285.3500061035156,285.2057189941406,285.5417785644531,285.3500061035156,292.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035732217133,1.004238381341338e-08,0.0010357222054153,-0.0253578424453735,0.0,0.0,0.0,-0.0097912540659308,60.0,-5.384372234344482,-0.0,-7.313995808999607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,9.725016570882872e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,0.0001024091106955,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,7.563902181573212e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,0.0001024091106955,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750061035156,0.0,0.0,0.0004857847234234,292.9366149902344,294.1499938964844,285.3500061035156,285.1976623535156,285.5400085449219,285.3500061035156,292.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361887980252,1.0095772218221556e-08,0.0010361786698922,-0.0254976116120815,0.0,0.0,0.0,-0.0098177213221788,60.0,-5.385647296905518,-0.0,-7.320445405412104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,9.728892473503949e-05,296.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0001024499215418,296.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,7.566916610812768e-05,296.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97369384765625,0.0,0.0,0.0001024499215418,296.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737243652344,0.0,0.0,0.0004859783221036,292.93511962890625,294.1499938964844,285.3500061035156,285.1895446777344,285.53826904296875,285.3500061035156,292.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366017231717,1.0144058038008552e-08,0.0010365915950387,-0.025624020025134,0.0,0.0,0.0,-0.0098416591063141,60.0,-5.38672399520874,-0.0,-7.326281092900899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,9.732304897625e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0001024858574965,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,7.569570152554661e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0001024858574965,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.972412109375,0.0,0.0,0.0004861487832386,292.9336242675781,294.1499938964844,285.3500061035156,285.181396484375,285.5365295410156,285.3500061035156,292.5333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369654046371,1.0186576027138017e-08,0.0010369551600888,-0.0257353279739618,0.0,0.0,0.0,-0.0098627367988228,60.0,-5.387624263763428,-0.0,-7.331421869594126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,9.735186904435976e-05,296.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0001025162055157,296.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,7.571811875095591e-05,296.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9710998535156,0.0,0.0,0.0001025162055157,296.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711303710937,0.0,0.0,0.0004862927598878,292.93212890625,294.1499938964844,285.3500061035156,285.1731872558594,285.5348205566406,285.3500061035156,292.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372725082561,1.0222485080646493e-08,0.0010372622637078,-0.0258293356746435,0.0,0.0,0.0,-0.0098805390298366,60.0,-5.388222217559815,-0.0,-7.335764706795089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,9.737539221532644e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,0.0001025409801513,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,7.573641778435558e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,0.0001025409801513,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698181152344,0.0,0.0,0.0004864102520514,292.9306335449219,294.1499938964844,285.3500061035156,285.1649780273437,285.5331115722656,285.3500061035156,292.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037523150444,1.0251792303961338e-08,0.0010375129058957,-0.0259060580283403,0.0,0.0,0.0,-0.0098950676620006,60.0,-5.388566493988037,-0.0,-7.339310315046532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,9.73945570876822e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0001025611563818,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,7.575131894554943e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0001025611563818,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.0004865059745498,292.9291381835937,294.1499938964844,285.3500061035156,285.1567687988281,285.53143310546875,285.3500061035156,292.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377273429185,1.0275668316239717e-08,0.0010377170983701,-0.025968562811613,0.0,0.0,0.0,-0.009906904771924,60.0,-5.388670921325684,-0.0,-7.342199381810134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,9.740781388245524e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,0.0001025751189445,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,7.576163625344634e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,0.0001025751189445,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,0.0004865722148679,292.9276428222656,294.1499938964844,285.3500061035156,285.1485595703125,285.52978515625,285.3500061035156,292.5256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378686711192,1.029218488213246e-08,0.0010378583101555,-0.0260118003934621,0.0,0.0,0.0,-0.0099150920286774,60.0,-5.388504505157471,-0.0,-7.344198138525827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,9.741519897943364e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0001025828969432,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,7.576737698400393e-05,296.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658508300781,0.0,0.0,0.0001025828969432,296.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0004866090894211,292.9261169433594,294.1499938964844,285.3500061035156,285.1403503417969,285.5281066894531,285.3500061035156,292.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379473678767,1.0301387298738972e-08,0.0010379371233284,-0.0260358899831771,0.0,0.0,0.0,-0.0099196545779705,60.0,-5.388038635253906,-0.0,-7.345311558992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,9.74168287939392e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0001025846067932,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,7.57686430006288e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96453857421875,0.0,0.0,0.0001025846067932,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9645690917969,0.0,0.0,0.0004866172093898,292.9245910644531,294.1499938964844,285.3500061035156,285.1322021484375,285.5264892578125,285.3500061035156,292.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379647137597,1.0303411457357471e-08,0.0010379544692113,-0.0260411892086267,0.0,0.0,0.0,-0.0099206585437059,60.0,-5.387288093566895,-0.0,-7.345556696236599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,9.74124122876674e-05,296.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001025799647322,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,7.57652087486349e-05,296.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001025799647322,296.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,0.0004865951777901,292.923095703125,294.1499938964844,285.3500061035156,285.12408447265625,285.5248718261719,285.3500061035156,292.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037917798385,1.0297915409296364e-08,0.0010379074374213,-0.0260268002748489,0.0,0.0,0.0,-0.0099179334938526,60.0,-5.386207103729248,-0.0,-7.344891628235929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,9.740210953168572e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0001025691090035,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,7.575719064334407e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0001025691090035,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.000486543693114,292.92156982421875,294.1499938964844,285.3500061035156,285.11602783203125,285.52325439453125,285.3500061035156,292.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378080187365,1.0285072349347502e-08,0.0010377976577728,-0.0259931795299053,0.0,0.0,0.0,-0.0099115669727325,60.0,-5.384828567504883,-0.0,-7.343336960730086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,9.73853821051307e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001025514939101,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,7.574418123112991e-05,296.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9605712890625,0.0,0.0,0.0001025514939101,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,0.0004864601360168,292.9200439453125,294.1499938964844,285.3500061035156,285.1080627441406,285.52166748046875,285.3500061035156,292.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376297868788,1.0264232130907658e-08,0.0010376195423305,-0.0259386226534843,0.0,0.0,0.0,-0.0099012358114123,60.0,-5.383103370666504,-0.0,-7.340815244560872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,9.73623973550275e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,0.0001025272940751,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,7.572630420327187e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0001025272940751,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9592590332031,0.0,0.0,0.0004863453214056,292.91851806640625,294.1499938964844,285.3500061035156,285.1001892089844,285.52008056640625,285.3500061035156,292.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037384965457,1.0235593705942849e-08,0.0010373747209087,-0.0258636511862278,0.0,0.0,0.0,-0.0098870387300848,60.0,-5.38106632232666,-0.0,-7.337350638181307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.0,9.733262413647026e-05,296.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.0,0.0001024959419737,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.0,7.570315210614353e-05,296.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.0,0.0001024959419737,296.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579162597656,0.0,0.0,0.0004861966299358,292.9169921875,294.1499938964844,285.3500061035156,285.0924377441406,285.5185241699219,285.3500061035156,292.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370678501203,1.0198504263314593e-08,0.001037057605572,-0.0257665570825338,0.0,0.0,0.0,-0.0098686525598168,60.0,-5.37867546081543,-0.0,-7.332864271347719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,9.729585144668818e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001024572193273,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,7.567455031676218e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001024572193273,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.000486012926558,292.9154663085937,294.1499938964844,285.3500061035156,285.08477783203125,285.5169677734375,285.3500061035156,292.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036675996147,1.0152684026820681e-08,0.001036665868014,-0.0256466027349233,0.0,0.0,0.0,-0.0098459376022219,60.0,-5.375987529754639,-0.0,-7.327324169636995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,9.725175914354622e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0001024107841658,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,7.564025145256892e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,0.0001024107841658,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95526123046875,0.0,0.0,0.0004857926687691,292.9139404296875,294.1499938964844,285.3500061035156,285.0772705078125,285.5154113769531,285.3500061035156,292.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362062603235,1.0097744862491709e-08,0.0010361961321905,-0.0255027748644351,0.0,0.0,0.0,-0.0098187020048499,60.0,-5.372831344604492,-0.0,-7.320684147771318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,9.720052185002714e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0001023568256641,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,7.560040103271604e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9538879394531,0.0,0.0,0.0001023568256641,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95391845703125,0.0,0.0,0.000485536729684,292.91241455078125,294.1499938964844,285.3500061035156,285.0699157714844,285.513916015625,285.3500061035156,292.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356602724641,1.0033907038575762e-08,0.0010356502607464,-0.0253356490284204,0.0,0.0,0.0,-0.0097870547324419,60.0,-5.369299411773682,-0.0,-7.312971916917378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,9.714208863442764e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001022953001665,296.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,7.555496267741546e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525451660156,0.0,0.0,0.0001022953001665,296.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,0.0004852448473684,292.9108581542969,294.1499938964844,285.3500061035156,285.0627136230469,285.51239013671875,285.3500061035156,292.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350377997383,9.961109270761881e-09,0.0010350279044359,-0.0251450650393962,0.0,0.0,0.0,-0.0097509659826755,60.0,-5.3653998374938965,-0.0,-7.30418321381876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,9.70762048382312e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0001022259166347,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,7.550371810793877e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9512023925781,0.0,0.0,0.0001022259166347,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0004849157412536,292.9093322753906,294.1499938964844,285.3500061035156,285.0556640625,285.51092529296875,285.3500061035156,292.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343358153477,9.879021156677936e-09,0.0010343260364606,-0.0249301549047231,0.0,0.0,0.0,-0.0097102718427777,60.0,-5.361122608184815,-0.0,-7.294278248082264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,9.700309601612388e-05,296.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001021489297272,296.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,7.544684922322631e-05,296.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.0001021489297272,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9498596191406,0.0,0.0,0.000484550546389,292.9078063964844,294.1499938964844,285.3500061035156,285.048828125,285.5094299316406,285.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335569968447,9.787928689775072e-09,0.0010335472179576,-0.024691667407751,0.0,0.0,0.0,-0.0096651138737797,60.0,-5.356455326080322,-0.0,-7.28329538901562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,9.69224056461826e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,0.0001020639610942,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,7.538409408880398e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.948486328125,0.0,0.0,0.0001020639610942,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9485168457031,0.0,0.0,0.000484147487441,292.90625,294.1499938964844,285.3500061035156,285.0422058105469,285.5079650878906,285.3500061035156,292.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032697269693,9.687399327162892e-09,0.0010326876072213,-0.0244284681975841,0.0,0.0,0.0,-0.0096152778714895,60.0,-5.351449012756348,-0.0,-7.27118418808459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,9.68337699305266e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.000101970617834,296.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,7.531515439040959e-05,296.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471435546875,0.0,0.0,0.000101970617834,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0004837047308683,292.9047241210937,294.1499938964844,285.3500061035156,285.0357971191406,285.50653076171875,285.3500061035156,292.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317529086023,9.57696144610054e-09,0.0010317432461306,-0.0241393204778432,0.0,0.0,0.0,-0.0095605291426181,60.0,-5.345902442932129,-0.0,-7.257890644041255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,9.673810563981532e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,0.0001018698822008,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,7.524074317188933e-05,296.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,0.0001018698822008,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94580078125,0.0,0.0,0.0004832268459722,292.9031677246094,294.1499938964844,285.3500061035156,285.0296325683594,285.5050964355469,285.3500061035156,292.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307335760444,9.457769678533625e-09,0.0010307241464033,-0.0238272473216056,0.0,0.0,0.0,-0.0095014404505491,60.0,-5.339980602264404,-0.0,-7.243556865432765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.66366642387584e-05,296.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001017630565911,296.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.516184996347874e-05,296.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,0.0001017630565911,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0004827201482839,292.901611328125,294.1499938964844,285.3500061035156,285.023681640625,285.5036926269531,285.3500061035156,292.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296527761965,9.331381889410297e-09,0.0010296434629708,-0.023496326059103,0.0,0.0,0.0,-0.0094387847930192,60.0,-5.333733081817627,-0.0,-7.228373277712309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,9.652641892898828e-05,296.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001016469614114,296.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,7.507610280299559e-05,296.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001016469614114,296.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.000482169445604,292.90008544921875,294.1499938964844,285.3500061035156,285.0180358886719,285.5022888183594,285.3500061035156,292.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284781455993,9.194023320446831e-09,0.0010284689487889,-0.0231366734951734,0.0,0.0,0.0,-0.0093706911429762,60.0,-5.327009201049805,-0.0,-7.211890107328145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,9.641215729061514e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,0.0001015266389003,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,7.498723425669596e-05,296.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,0.0001015266389003,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0004815986612811,292.8985290527344,294.1499938964844,285.3500061035156,285.0126342773437,285.5008850097656,285.3500061035156,292.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027260790579,9.051663418802036e-09,0.0010272517101839,-0.0227639134973287,0.0,0.0,0.0,-0.009300117380917,60.0,-5.3199968338012695,-0.0,-7.194826423528866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,9.629048872739077e-05,296.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001013985238387,296.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,7.489260315196589e-05,296.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0001013985238387,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,0.0004809909441974,292.89697265625,294.1499938964844,285.3500061035156,285.0075378417969,285.49951171875,285.3500061035156,292.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259645059704,8.900080672447075e-09,0.001025955658406,-0.0223669968545436,0.0,0.0,0.0,-0.009224971756339,60.0,-5.312602519989014,-0.0,-7.176679162057553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,9.616347961127758e-05,296.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001012647771858,296.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,7.479381747543812e-05,296.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001012647771858,296.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0004803564806934,292.8954467773437,294.1499938964844,285.3500061035156,285.00274658203125,285.4981689453125,285.3500061035156,292.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246112942695,8.741835699765943e-09,0.0010246025631204,-0.0219526216387748,0.0,0.0,0.0,-0.0091465227305889,60.0,-5.304887771606445,-0.0,-7.157758830089733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,9.603126090951264e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,0.0001011255444609,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,7.469097909051925e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,0.0001011255444609,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376525878906,0.0,0.0,0.0004796960274688,292.8938903808594,294.1499938964844,285.3500061035156,284.9982604980469,285.496826171875,285.3500061035156,292.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232025524601,8.577103471907321e-09,0.0010231939377263,-0.0215212479233741,0.0,0.0,0.0,-0.0090648578479886,60.0,-5.296902179718018,-0.0,-7.138089586078422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,9.589475666871294e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001009817933663,296.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,7.458480831701308e-05,296.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0001009817933663,296.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.936279296875,0.0,0.0,0.0004790141538251,292.892333984375,294.1499938964844,285.3500061035156,284.9941101074219,285.4954833984375,285.3500061035156,292.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217480594292,8.407028850854203e-09,0.001021739677526,-0.0210758708417415,0.0,0.0,0.0,-0.0089805452153086,60.0,-5.28853702545166,-0.0,-7.11781069639983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.050000000745058,9.575397416483612e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.050000000745058,0.0001008335457299,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.050000000745058,7.447531243087724e-05,296.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.050000000745058,0.0001008335457299,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349060058594,0.0,0.050000000745058,0.0004783109470736,292.8907775878906,291.1499938964844,285.3500061035156,284.9903259277344,285.4941711425781,285.3500061035156,292.479248046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202481644228,8.231631376531823e-09,0.0010202398989349,-0.0206165444105863,0.0,0.0,0.0,-0.0088935932144522,60.0,-5.279952049255371,-0.0,-7.096927134853105e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.623046875,0.634708046913147,0.050000000745058,0.0408378131687641,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.623046875,0.634708046913147,0.050000000745058,0.0430041812360286,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.623046875,0.634708046913147,0.050000000745058,0.0317627415060997,296.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6230163574219,0.634708046913147,0.050000000745058,0.0430041812360286,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.623046875,0.634708046913147,0.050000000745058,0.2039933204650879,292.5692749023437,291.1499938964844,285.3500061035156,284.9869079589844,292.5221862792969,294.34130859375,292.4130554199219,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352013766765594,0.0193293988704681,0.4158719778060913,-0.1073401868343353,0.0,0.0,0.0,10.1912202835083,60.0,45.2407112121582,-0.0,12.27757167816162,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.631803572177887,0.050000000745058,0.0452335178852081,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.631803572177887,0.050000000745058,0.0476330704987049,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.631803572177887,0.050000000745058,0.0351816229522228,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.631803572177887,0.050000000745058,0.0476330704987049,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4765625,0.631803572177887,0.050000000745058,0.2259507775306701,292.4756164550781,291.1499938964844,285.3500061035156,284.98388671875,293.556396484375,296.7259521484375,292.5735778808594,1.0,0.1210791692137718,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819704294204712,0.0900534465909004,0.3919169902801513,-0.0473861247301101,0.0,0.0,0.0,12.53321647644043,60.0,199.89352416992188,-0.0,16.676727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.67901611328125,0.5989851951599121,0.050000000745058,0.045533712953329,296.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.67901611328125,0.5989851951599121,0.050000000745058,0.0479491911828517,296.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67901611328125,0.5989851951599121,0.050000000745058,0.0354151092469692,296.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.67901611328125,0.5989851951599121,0.050000000745058,0.0479491911828517,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67901611328125,0.5989851951599121,0.050000000745058,0.2274503111839294,292.7012023925781,291.1499938964844,285.3500061035156,284.98126220703125,293.0047302246094,296.83258056640625,292.80670166015625,1.0,0.1312811821699142,0.6000000238418579,0.6000000238418579,0.9705158472061156,1.0,-0.4851710796356201,0.1759528815746307,0.309218168258667,0.03730383887887,0.0,0.0,0.0,16.30097198486328,60.0,216.7679901123047,-0.0,19.95566368103028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.79412841796875,0.5711968541145325,0.050000000745058,0.0456794239580631,296.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.79412841796875,0.5711968541145325,0.050000000745058,0.0481026358902454,296.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.79412841796875,0.5711968541145325,0.050000000745058,0.0355284437537193,296.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79412841796875,0.5711968541145325,0.050000000745058,0.0481026358902454,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79412841796875,0.5711968541145325,0.050000000745058,0.2281781882047653,292.7975769042969,291.1499938964844,285.3500061035156,284.97900390625,292.0813293457031,296.8263854980469,292.73846435546875,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236912250519,0.205527663230896,0.2811960279941559,0.0662763863801956,0.0,0.0,0.0,20.073143005371094,60.0,27.265941619873047,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.624755859375,0.5494369268417358,0.050000000745058,0.0458165071904659,296.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.624755859375,0.5494369268417358,0.050000000745058,0.0482469908893108,296.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.624755859375,0.5494369268417358,0.050000000745058,0.0356350615620613,296.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.624755859375,0.5494369268417358,0.050000000745058,0.0482469908893108,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.624755859375,0.5494369268417358,0.050000000745058,0.2288629412651062,292.60333251953125,291.1499938964844,285.3500061035156,284.9770812988281,291.8645324707031,296.8166198730469,292.4751281738281,1.0,0.1489529311656952,1.0,1.0,0.950859785079956,1.0,-0.48818439245224,0.211844652891159,0.2763397395610809,0.0721136331558227,0.0,0.0,0.0,23.7353630065918,60.0,-104.75984954833984,-0.0,26.323373794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3995056152344,0.5326539874076843,0.050000000745058,0.0459474809467792,296.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3995056152344,0.5326539874076843,0.050000000745058,0.0483849085867404,296.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3995056152344,0.5326539874076843,0.050000000745058,0.0357369296252727,296.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3995056152344,0.5326539874076843,0.050000000745058,0.0483849085867404,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3995056152344,0.5326539874076843,0.050000000745058,0.229517176747322,292.3793640136719,291.1499938964844,285.3500061035156,284.9755249023437,291.82891845703125,296.8070678710937,292.2976379394531,1.0,0.1565128564834594,1.0,1.0,0.9327069520950316,1.0,-0.489579975605011,0.212984099984169,0.2765958607196808,0.0728169381618499,0.0,0.0,0.0,27.23670196533203,60.0,-147.73117065429688,-0.0,29.35207176208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626037597656,0.519760251045227,0.050000000745058,0.0460710451006889,296.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626037597656,0.519760251045227,0.050000000745058,0.0485150292515754,296.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626037597656,0.519760251045227,0.050000000745058,0.0358330346643924,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626037597656,0.519760251045227,0.050000000745058,0.0485150292515754,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2626037597656,0.519760251045227,0.050000000745058,0.2301344126462936,292.2515563964844,291.1499938964844,285.3500061035156,284.9742736816406,291.8130798339844,296.7979736328125,292.2115173339844,1.0,0.1632907092571258,1.0,1.0,0.9145540595054626,1.0,-0.4908966720104217,0.2140187919139862,0.2768778800964355,0.0734414830803871,0.0,0.0,0.0,30.540191650390625,60.0,-151.25244140625,-0.0,32.225215911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
