time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.19189453125,0.5097883343696594,0.050000000745058,0.046186301857233,296.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19189453125,0.5097883343696594,0.050000000745058,0.0486364029347896,296.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19189453125,0.5097883343696594,0.050000000745058,0.0359226800501346,296.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.19189453125,0.5097883343696594,0.050000000745058,0.0486364029347896,296.7871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.19189453125,0.5097883343696594,0.050000000745058,0.2307101488113403,292.18603515625,291.1499938964844,285.3500061035156,284.9733581542969,291.7964782714844,296.7896423339844,292.16217041015625,1.0,0.169344276189804,1.0,1.0,0.8964012265205383,1.0,-0.4921247959136963,0.2150831371545791,0.2770416736602783,0.0741235688328743,0.0,0.0,0.0,33.621559143066406,60.0,-144.78811645507812,-0.0,34.91878890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1463317871094,0.5019488334655762,0.050000000745058,0.0462927408516407,296.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1463317871094,0.5019488334655762,0.050000000745058,0.0487484857439994,296.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1463317871094,0.5019488334655762,0.050000000745058,0.0360054671764373,296.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1463317871094,0.5019488334655762,0.050000000745058,0.0487484857439994,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1463317871094,0.5019488334655762,0.050000000745058,0.231241837143898,292.1422119140625,291.1499938964844,285.3500061035156,284.97271728515625,291.7786560058594,296.7821655273437,292.12274169921875,1.0,0.1747313141822815,1.0,1.0,0.878248393535614,1.0,-0.4932590126991272,0.2161866277456283,0.27707239985466,0.0748733356595039,0.0,0.0,0.0,36.46719741821289,60.0,-137.0365447998047,-0.0,37.41797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1079406738281,0.4956312477588653,0.050000000745058,0.0463902652263641,296.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1079406738281,0.4956312477588653,0.050000000745058,0.0488511808216571,296.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1079406738281,0.4956312477588653,0.050000000745058,0.0360813178122043,296.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1079406738281,0.4956312477588653,0.050000000745058,0.0488511808216571,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1079406738281,0.4956312477588653,0.050000000745058,0.231728971004486,292.10430908203125,291.1499938964844,285.3500061035156,284.97235107421875,291.7592163085937,296.77545166015625,292.08612060546875,1.0,0.1795127838850021,1.0,1.0,0.8600955605506897,1.0,-0.4942982196807861,0.2173428386449813,0.2769553661346435,0.0757034048438072,0.0,0.0,0.0,39.07444763183594,60.0,-129.8426513671875,-0.0,39.7176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0716857910156,0.4903942942619324,0.050000000745058,0.0464789643883705,296.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0716857910156,0.4903942942619324,0.050000000745058,0.0489445887506008,296.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0716857910156,0.4903942942619324,0.050000000745058,0.0361503064632415,296.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0716857910156,0.4903942942619324,0.050000000745058,0.0489445887506008,296.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0716857910156,0.4903942942619324,0.050000000745058,0.2321720570325851,292.0682067871094,291.1499938964844,285.3500061035156,284.9722900390625,291.7367553710937,296.7694091796875,292.0505676269531,1.0,0.183744728565216,1.0,1.0,0.8406060338020325,1.0,-0.4952434003353119,0.2186281085014343,0.2766152918338775,0.0766877904534339,0.0,0.0,0.0,41.44586944580078,60.0,-123.6560287475586,-0.0,41.81752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362243652344,0.4859274923801422,0.050000000745058,0.0465591698884964,296.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362243652344,0.4859274923801422,0.050000000745058,0.0490290485322475,296.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362243652344,0.4859274923801422,0.050000000745058,0.0362126864492893,296.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362243652344,0.4859274923801422,0.050000000745058,0.0490290485322475,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362243652344,0.4859274923801422,0.050000000745058,0.2325727045536041,292.0328063964844,291.1499938964844,285.3500061035156,284.9724426269531,291.7109680175781,296.7640075683594,292.0152893066406,1.0,0.1874824911355972,1.0,1.0,0.8211165070533752,1.0,-0.4960980415344238,0.2200291603803634,0.2760688960552215,0.0778101310133934,0.0,0.0,0.0,43.59013748168945,48.0,-118.67929077148438,-0.0,43.72297668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.4838760793209076,0.050000000745058,0.0465969368815422,296.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.4838760793209076,0.050000000745058,0.0490688160061836,296.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.4838760793209076,0.050000000745058,0.0362420603632926,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.4838760793209076,0.050000000745058,0.0490688160061836,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.4838760793209076,0.050000000745058,0.232761338353157,291.9974365234375,291.1499938964844,285.3500061035156,284.97283935546875,291.6816101074219,296.75909423828125,291.97979736328125,1.0,0.1888953149318695,1.0,1.0,0.801626980304718,1.0,-0.4965006709098816,0.2214110195636749,0.2750896513462066,0.0790257975459098,0.0,0.0,0.0,44.59955978393555,48.0,-114.8799285888672,-0.0,44.62230682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4836322963237762,0.050000000745058,0.0466014482080936,296.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4836322963237762,0.050000000745058,0.0490735694766044,296.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4836322963237762,0.050000000745058,0.0362455695867538,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4836322963237762,0.050000000745058,0.0490735694766044,296.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4836322963237762,0.050000000745058,0.2327838838100433,291.961669921875,291.1499938964844,285.3500061035156,284.9734802246094,291.64776611328125,296.75469970703125,291.9437561035156,1.0,0.1889343559741974,1.0,1.0,0.782137393951416,1.0,-0.4965488612651825,0.2228491753339767,0.2736996710300445,0.0803795754909515,0.0,0.0,0.0,44.71974182128906,36.0,-112.3044891357422,-0.0,44.72969818115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9286499023437,0.484843373298645,0.050000000745058,0.0465790778398513,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9286499023437,0.484843373298645,0.050000000745058,0.0490500107407569,296.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9286499023437,0.484843373298645,0.050000000745058,0.03622817248106,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9286499023437,0.484843373298645,0.050000000745058,0.0490500107407569,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9286499023437,0.484843373298645,0.050000000745058,0.2326721400022506,291.9250793457031,291.1499938964844,285.3500061035156,284.97430419921875,291.608642578125,296.75067138671875,291.90655517578125,1.0,0.1877441555261612,1.0,1.0,0.7626478672027588,1.0,-0.4963105916976928,0.2244107723236084,0.2718998193740845,0.0819196254014968,0.0,0.0,0.0,44.12105941772461,36.0,-111.06685638427734,-0.0,44.19645309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.4873428344726562,0.050000000745058,0.0465334020555019,296.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.4873428344726562,0.050000000745058,0.0490019135177135,296.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.4873428344726562,0.050000000745058,0.0361926443874836,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.4873428344726562,0.050000000745058,0.0490019135177135,296.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8908386230469,0.4873428344726562,0.050000000745058,0.2324439734220504,291.8871459960937,291.1499938964844,285.3500061035156,284.975341796875,291.5673828125,296.7470703125,291.8677978515625,1.0,0.185468316078186,1.0,1.0,0.7456896901130676,1.0,-0.4958239793777466,0.2259038388729095,0.2699201107025146,0.0834420695900917,0.0,0.0,0.0,42.89903259277344,25.0,-110.89688110351562,-0.0,43.10924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515930175781,0.4908790588378906,0.050000000745058,0.0464704856276512,296.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515930175781,0.4908790588378906,0.050000000745058,0.0489356592297554,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515930175781,0.4908790588378906,0.050000000745058,0.036143708974123,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515930175781,0.4908790588378906,0.050000000745058,0.0489356592297554,296.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8515930175781,0.4908790588378906,0.050000000745058,0.232129693031311,291.8477478027344,291.1499938964844,285.3500061035156,284.9765625,291.52197265625,296.7437438964844,291.8277893066406,1.0,0.1823796182870865,1.0,1.0,0.7287314534187317,1.0,-0.4951536059379577,0.2275578379631042,0.2675957679748535,0.0851554498076438,0.0,0.0,0.0,41.21586227416992,25.0,-111.46565246582033,-0.0,41.615081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109741210937,0.4954788982868194,0.050000000745058,0.0463927499949932,296.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109741210937,0.4954788982868194,0.050000000745058,0.048853799700737,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109741210937,0.4954788982868194,0.050000000745058,0.0360832475125789,296.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109741210937,0.4954788982868194,0.050000000745058,0.048853799700737,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8109741210937,0.4954788982868194,0.050000000745058,0.2317413836717605,291.8070068359375,291.1499938964844,285.3500061035156,284.9779357910156,291.46990966796875,296.7407531738281,291.7861328125,1.0,0.1785104423761367,1.0,1.0,0.7117732167243958,1.0,-0.4943253695964813,0.2294371277093887,0.2648882269859314,0.0871142819523811,0.0,0.0,0.0,39.13628768920898,25.0,-113.23017120361328,-0.0,39.7744026184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4993420541286468,0.050000000745058,0.0463316775858402,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4993420541286468,0.050000000745058,0.0487894862890243,296.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4993420541286468,0.050000000745058,0.0360357500612735,296.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4993420541286468,0.050000000745058,0.0487894862890243,296.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.768310546875,0.4993420541286468,0.050000000745058,0.2314363270998001,291.7640991210937,291.1499938964844,285.3500061035156,284.9794616699219,291.4102478027344,296.73797607421875,291.7417907714844,1.0,0.1756719648838043,1.0,1.0,0.6948150396347046,1.0,-0.493674486875534,0.2317403703927993,0.2619341015815735,0.0894263237714767,0.0,0.0,0.0,37.50212478637695,25.0,-116.5024185180664,-0.0,38.33230209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225646972656,0.5028007626533508,0.050000000745058,0.046280413866043,296.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225646972656,0.5028007626533508,0.050000000745058,0.0487355068325996,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225646972656,0.5028007626533508,0.050000000745058,0.0359958782792091,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225646972656,0.5028007626533508,0.050000000745058,0.0487355068325996,296.7345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7225646972656,0.5028007626533508,0.050000000745058,0.231180265545845,291.718017578125,291.1499938964844,285.3500061035156,284.9811096191406,291.341796875,296.7353820800781,291.6938171386719,1.0,0.1731283366680145,1.0,1.0,0.6778568029403687,1.0,-0.493128091096878,0.2344846129417419,0.2586434781551361,0.092127226293087,0.0,0.0,0.0,36.13009643554688,25.0,-121.4803695678711,-0.0,37.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729431152344,0.5060328245162964,0.050000000745058,0.046235367655754,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729431152344,0.5060328245162964,0.050000000745058,0.048688068985939,296.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729431152344,0.5060328245162964,0.050000000745058,0.0359608419239521,296.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729431152344,0.5060328245162964,0.050000000745058,0.048688068985939,296.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6729431152344,0.5060328245162964,0.050000000745058,0.2309552431106567,291.6679992675781,291.1499938964844,285.3500061035156,284.98291015625,291.2775573730469,296.73297119140625,291.64190673828125,1.0,0.1708579212427139,1.0,1.0,0.6651208996772766,1.0,-0.4926481544971466,0.2368749678134918,0.2557731866836548,0.0944322049617767,0.0,0.0,0.0,34.923927307128906,25.0,-126.99600219726562,-0.0,36.06489944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6204528808594,0.5090510845184326,0.050000000745058,0.0461956709623336,296.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6204528808594,0.5090510845184326,0.050000000745058,0.0486462675034999,296.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6204528808594,0.5090510845184326,0.050000000745058,0.0359299667179584,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6204528808594,0.5090510845184326,0.050000000745058,0.0486462675034999,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6204528808594,0.5090510845184326,0.050000000745058,0.2307569533586502,291.61529541015625,291.1499938964844,285.3500061035156,284.9848022460937,291.21197509765625,296.7306213378906,291.58868408203125,1.0,0.168829083442688,1.0,1.0,0.6523849964141846,1.0,-0.4922251403331756,0.2395223826169967,0.2527027428150177,0.0969502478837966,0.0,0.0,0.0,33.86057662963867,25.0,-131.7010040283203,-0.0,35.132511138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668334960937,0.5118635296821594,0.050000000745058,0.0461606122553348,296.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668334960937,0.5118635296821594,0.050000000745058,0.0486093498766422,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668334960937,0.5118635296821594,0.050000000745058,0.035902701318264,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668334960937,0.5118635296821594,0.050000000745058,0.0486093498766422,296.7276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5668334960937,0.5118635296821594,0.050000000745058,0.2305818200111389,291.56158447265625,291.1499938964844,285.3500061035156,284.9867858886719,291.1393737792969,296.7283935546875,291.5341491699219,1.0,0.1670143455266952,1.0,1.0,0.6396490931510925,1.0,-0.4918515384197235,0.2425005435943603,0.2493509948253631,0.0997560024261474,0.0,0.0,0.0,32.9210205078125,25.0,-136.93634033203125,-0.0,34.31009292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5144801735877991,0.050000000745058,0.0461295582354068,296.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5144801735877991,0.050000000745058,0.048576645553112,296.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5144801735877991,0.050000000745058,0.0358785465359687,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5144801735877991,0.050000000745058,0.048576645553112,296.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.51104736328125,0.5144801735877991,0.050000000745058,0.2304266989231109,291.5055236816406,291.1499938964844,285.3500061035156,284.98883056640625,291.0591735839844,296.7261962890625,291.4764099121094,1.0,0.1653879433870315,1.0,1.0,0.6269131898880005,1.0,-0.4915206134319305,0.2458335012197494,0.2456870973110199,0.1028752252459526,0.0,0.0,0.0,32.08823776245117,25.0,-143.32284545898438,-0.0,33.582279205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.516903281211853,0.050000000745058,0.046102050691843,296.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.516903281211853,0.050000000745058,0.0485476814210414,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.516903281211853,0.050000000745058,0.0358571521937847,296.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.516903281211853,0.050000000745058,0.0485476814210414,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516906738281,0.516903281211853,0.050000000745058,0.2302892953157425,291.44580078125,291.1499938964844,285.3500061035156,284.9909362792969,290.970703125,296.7240600585937,291.4145202636719,1.0,0.1639319658279419,1.0,1.0,0.6141772866249084,1.0,-0.4912274777889251,0.2495464384555816,0.2416810393333435,0.1063351109623909,0.0,0.0,0.0,31.350116729736328,25.0,-151.0541534423828,-0.0,32.938133239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.5191438794136047,0.050000000745058,0.0460776165127754,296.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.5191438794136047,0.050000000745058,0.0485219471156597,296.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.5191438794136047,0.050000000745058,0.0358381457626819,296.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.5191438794136047,0.050000000745058,0.0485219471156597,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.5191438794136047,0.050000000745058,0.2301672250032425,291.3818054199219,291.1499938964844,285.3500061035156,284.9931030273437,290.9028625488281,296.721923828125,291.3488464355469,1.0,0.1626248806715011,1.0,1.0,0.6068218946456909,1.0,-0.4909670948982239,0.2519709765911102,0.2389961034059524,0.1084779426455497,0.0,0.0,0.0,30.693714141845703,25.0,-157.47669982910156,-0.0,32.36581802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5212096571922302,0.050000000745058,0.0460558868944644,296.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5212096571922302,0.050000000745058,0.0484990663826465,296.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5212096571922302,0.050000000745058,0.0358212441205978,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5212096571922302,0.050000000745058,0.0484990663826465,296.7190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.323486328125,0.5212096571922302,0.050000000745058,0.2300586998462677,291.3172302246094,291.1499938964844,285.3500061035156,284.99530029296875,290.8426513671875,296.71978759765625,291.2859802246094,1.0,0.161451831459999,1.0,1.0,0.5994665622711182,1.0,-0.4907355308532715,0.2544228434562683,0.2363126724958419,0.1106164306402206,0.0,0.0,0.0,30.109447479248047,25.0,-159.962890625,-0.0,31.85696601867676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5231117606163025,0.050000000745058,0.0460365191102027,296.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5231117606163025,0.050000000745058,0.0484786704182624,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5231117606163025,0.050000000745058,0.0358061827719211,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5231117606163025,0.050000000745058,0.0484786704182624,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5231117606163025,0.050000000745058,0.229961946606636,291.2561340332031,291.1499938964844,285.3500061035156,284.9975280761719,290.7798767089844,296.7176513671875,291.2261962890625,1.0,0.160397320985794,1.0,1.0,0.5921111702919006,1.0,-0.4905291199684143,0.2570079863071441,0.2335211485624313,0.1128599941730499,0.0,0.0,0.0,29.588104248046875,25.0,-161.34645080566406,-0.0,31.403392791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.5248576998710632,0.050000000745058,0.0460192523896694,296.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.5248576998710632,0.050000000745058,0.0484604872763156,296.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.5248576998710632,0.050000000745058,0.0357927531003952,296.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.5248576998710632,0.050000000745058,0.0484604872763156,296.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.5248576998710632,0.050000000745058,0.229875698685646,291.1965637207031,291.1499938964844,285.3500061035156,284.9997253417969,290.7142944335937,296.71551513671875,291.1665954589844,1.0,0.159449815750122,1.0,1.0,0.5847557783126831,1.0,-0.4903451204299927,0.2597258687019348,0.2306192219257354,0.1152123361825943,0.0,0.0,0.0,29.122777938842773,25.0,-162.90467834472656,-0.0,30.99895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5264593958854675,0.050000000745058,0.0460038185119628,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5264593958854675,0.050000000745058,0.0484442375600338,296.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5264593958854675,0.050000000745058,0.0357807502150535,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5264593958854675,0.050000000745058,0.0484442375600338,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5264593958854675,0.050000000745058,0.2297986149787902,291.13641357421875,291.1499938964844,285.3500061035156,285.001953125,290.6458435058594,296.7134094238281,291.1058044433594,1.0,0.1585969030857086,1.0,1.0,0.5774004459381104,1.0,-0.490180641412735,0.2625757753849029,0.227604866027832,0.117677204310894,0.0,0.0,0.0,28.706411361694336,25.0,-164.94497680664062,-0.0,30.63740539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5279211401939392,0.050000000745058,0.0459900610148906,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5279211401939392,0.050000000745058,0.048429749906063,296.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5279211401939392,0.050000000745058,0.035770047456026,296.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5279211401939392,0.050000000745058,0.048429749906063,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08123779296875,0.5279211401939392,0.050000000745058,0.2297298908233642,291.07525634765625,291.1499938964844,285.3500061035156,285.0041198730469,290.6148986816406,296.7113342285156,291.0450744628906,1.0,0.1578299254179,1.0,1.0,0.576155424118042,1.0,-0.4900340437889099,0.2632546424865722,0.2267794013023376,0.1179666742682457,0.0,0.0,0.0,28.33443069458008,25.0,-163.73695373535156,-0.0,30.314332962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.5292564034461975,0.050000000745058,0.0459777563810348,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.5292564034461975,0.050000000745058,0.048416793346405,296.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.5292564034461975,0.050000000745058,0.0357604771852493,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.5292564034461975,0.050000000745058,0.048416793346405,296.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02392578125,0.5292564034461975,0.050000000745058,0.2296684086322784,291.0185546875,291.1499938964844,285.3500061035156,285.0062561035156,290.59979248046875,296.709228515625,290.99346923828125,1.0,0.1571393013000488,1.0,1.0,0.5749104022979736,1.0,-0.4899028837680816,0.2637916505336761,0.2261112332344055,0.1181053668260574,0.0,0.0,0.0,28.001190185546875,25.0,-156.11611938476562,-0.0,30.02507209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.530474066734314,0.050000000745058,0.0459667444229126,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.530474066734314,0.050000000745058,0.0484051927924156,296.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.530474066734314,0.050000000745058,0.0357519127428531,296.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.530474066734314,0.050000000745058,0.0484051927924156,296.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.530474066734314,0.050000000745058,0.2296133935451507,290.9720458984375,291.1499938964844,285.3500061035156,285.00836181640625,290.5846252441406,296.7071838378906,290.9510803222656,1.0,0.1565174907445907,1.0,1.0,0.5736653804779053,1.0,-0.4897854924201965,0.2643390297889709,0.2254464775323867,0.1182498782873153,0.0,0.0,0.0,27.702510833740234,25.0,-146.7590789794922,-0.0,29.76596450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.5315845608711243,0.050000000745058,0.0459568686783313,296.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.5315845608711243,0.050000000745058,0.0483947955071926,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.5315845608711243,0.050000000745058,0.0357442311942577,296.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.5315845608711243,0.050000000745058,0.0483947955071926,296.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9357604980469,0.5315845608711243,0.050000000745058,0.2295640707015991,290.9319152832031,291.1499938964844,285.3500061035156,285.0103759765625,290.56951904296875,296.7052307128906,290.9129638671875,1.0,0.1559567898511886,1.0,1.0,0.5724203586578369,1.0,-0.4896802604198456,0.2648948132991791,0.2247854322195053,0.1184030175209045,0.0,0.0,0.0,27.434282302856445,25.0,-137.59530639648438,-0.0,29.533403396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.898681640625,0.532594621181488,0.050000000745058,0.0459480211138725,296.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.898681640625,0.532594621181488,0.050000000745058,0.0483854785561561,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.898681640625,0.532594621181488,0.050000000745058,0.0357373468577861,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.898681640625,0.532594621181488,0.050000000745058,0.0483854785561561,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.898681640625,0.532594621181488,0.050000000745058,0.2295198738574981,290.8951110839844,291.1499938964844,285.3500061035156,285.0122985839844,290.554443359375,296.703369140625,290.8772888183594,1.0,0.1554518043994903,1.0,1.0,0.5711753368377686,1.0,-0.4895859360694885,0.2654573321342468,0.2241286188364029,0.1185676157474517,0.0,0.0,0.0,27.1936092376709,25.0,-129.0813751220703,-0.0,29.324838638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8639221191406,0.5335113406181335,0.050000000745058,0.0459400974214077,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8639221191406,0.5335113406181335,0.050000000745058,0.0483771339058876,296.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8639221191406,0.5335113406181335,0.050000000745058,0.0357311889529228,296.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8639221191406,0.5335113406181335,0.050000000745058,0.0483771339058876,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8639221191406,0.5335113406181335,0.050000000745058,0.2294802963733673,290.860595703125,291.1499938964844,285.3500061035156,285.0141296386719,290.57196044921875,296.7016296386719,290.8446350097656,1.0,0.1549962908029556,1.0,1.0,0.5748011469841003,1.0,-0.4895015060901642,0.2641849219799042,0.2253165990114212,0.1169143095612526,0.0,0.0,0.0,26.97758102416992,25.0,-118.22772216796876,-0.0,29.137434005737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.5343438982963562,0.050000000745058,0.0459329895675182,296.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.5343438982963562,0.050000000745058,0.0483696497976779,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.5343438982963562,0.050000000745058,0.0357256606221199,296.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.5343438982963562,0.050000000745058,0.0483696497976779,296.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8354187011719,0.5343438982963562,0.050000000745058,0.2294448018074035,290.8328857421875,291.1499938964844,285.3500061035156,285.0158386230469,290.6018371582031,296.699951171875,290.8223876953125,1.0,0.1545856297016143,1.0,1.0,0.5784269571304321,1.0,-0.4894257485866546,0.2628174126148224,0.2266083508729934,0.1151788085699081,0.0,0.0,0.0,26.78345489501953,25.0,-102.79931640625,-0.0,28.96905899047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171691894531,0.5351006388664246,0.050000000745058,0.0459266006946563,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171691894531,0.5351006388664246,0.050000000745058,0.0483629219233989,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171691894531,0.5351006388664246,0.050000000745058,0.0357206910848617,296.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171691894531,0.5351006388664246,0.050000000745058,0.0483629219233989,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171691894531,0.5351006388664246,0.050000000745058,0.2294128835201263,290.8156433105469,291.1499938964844,285.3500061035156,285.0174255371094,290.63140869140625,296.69842529296875,290.80963134765625,1.0,0.1542148739099502,1.0,1.0,0.5820527672767639,1.0,-0.4893576502799988,0.2614810466766357,0.2278766185045242,0.1134902015328407,0.0,0.0,0.0,26.608701705932617,25.0,-86.722900390625,-0.0,28.817522048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5357866287231445,0.050000000745058,0.0459208637475967,296.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5357866287231445,0.050000000745058,0.0483568832278251,296.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5357866287231445,0.050000000745058,0.0357162281870842,296.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5357866287231445,0.050000000745058,0.0483568832278251,296.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5357866287231445,0.050000000745058,0.2293842285871505,290.80572509765625,291.1499938964844,285.3500061035156,285.0188903808594,290.6604309082031,296.69708251953125,290.8021850585937,1.0,0.1538808047771453,1.0,1.0,0.5856785774230957,1.0,-0.4892965257167816,0.2601742148399353,0.2291223108768463,0.1118495985865593,0.0,0.0,0.0,26.45165252685547,25.0,-71.65528106689453,-0.0,28.68136215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.5364102125167847,0.050000000745058,0.0459156967699527,296.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.5364102125167847,0.050000000745058,0.0483514405786991,296.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.5364102125167847,0.050000000745058,0.0357122085988521,296.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.5364102125167847,0.050000000745058,0.0483514405786991,296.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8004455566406,0.5364102125167847,0.050000000745058,0.2293584197759628,290.7999267578125,291.1499938964844,285.3500061035156,285.0201721191406,290.6889953613281,296.69586181640625,290.7980651855469,1.0,0.1535787284374237,1.0,1.0,0.5893043875694275,1.0,-0.4892414212226867,0.2588955760002136,0.2303458452224731,0.1102577894926071,0.0,0.0,0.0,26.309988021850582,25.0,-57.901981353759766,-0.0,28.55855941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79754638671875,0.5369749069213867,0.050000000745058,0.0459110550582408,296.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79754638671875,0.5369749069213867,0.050000000745058,0.0483465492725372,296.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79754638671875,0.5369749069213867,0.050000000745058,0.0357085987925529,296.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79754638671875,0.5369749069213867,0.050000000745058,0.0483465492725372,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79754638671875,0.5369749069213867,0.050000000745058,0.229335218667984,290.7973327636719,291.1499938964844,285.3500061035156,285.02130126953125,290.7283630371094,296.69482421875,290.7971496582031,1.0,0.153306096792221,1.0,1.0,0.5948755741119385,1.0,-0.4891919493675232,0.2569985687732696,0.2321933656930923,0.1080723330378532,0.0,0.0,0.0,26.182537078857425,25.0,-44.39333724975586,-0.0,28.44798851013184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.5374869704246521,0.050000000745058,0.045906875282526,296.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.5374869704246521,0.050000000745058,0.0483421497046947,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.5374869704246521,0.050000000745058,0.0357053466141223,296.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.5374869704246521,0.050000000745058,0.0483421497046947,296.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7987670898437,0.5374869704246521,0.050000000745058,0.2293143421411514,290.79901123046875,291.1499938964844,285.3500061035156,285.022216796875,290.77130126953125,296.6939697265625,290.8016357421875,1.0,0.1530598998069763,1.0,1.0,0.6004467606544495,1.0,-0.4891473650932312,0.2551221549510956,0.2340252101421356,0.105930283665657,0.0,0.0,0.0,26.06768226623535,25.0,-30.29207992553711,-0.0,28.34834098815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.5379506945610046,0.050000000745058,0.0459031127393245,296.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.5379506945610046,0.050000000745058,0.0483381897211074,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.5379506945610046,0.050000000745058,0.0357024222612381,296.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.5379506945610046,0.050000000745058,0.0483381897211074,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.5379506945610046,0.050000000745058,0.229295551776886,290.80615234375,291.1499938964844,285.3500061035156,285.02294921875,290.81280517578125,296.6932373046875,290.81109619140625,1.0,0.1528378427028656,1.0,1.0,0.6060180068016052,1.0,-0.4891072809696197,0.2533104419708252,0.2357968389987945,0.1038758307695388,0.0,0.0,0.0,25.96428871154785,25.0,-16.986177444458008,-0.0,28.25863647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
