time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81597900390625,0.5383718609809875,0.050000000745058,0.0458997152745723,296.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.81597900390625,0.5383718609809875,0.050000000745058,0.0483346134424209,296.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.81597900390625,0.5383718609809875,0.050000000745058,0.0356997810304164,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81597900390625,0.5383718609809875,0.050000000745058,0.0483346134424209,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81597900390625,0.5383718609809875,0.050000000745058,0.2292785942554474,290.8171081542969,291.1499938964844,285.3500061035156,285.0234680175781,290.8529968261719,296.69268798828125,290.82354736328125,1.0,0.1526369303464889,1.0,1.0,0.6115891933441162,1.0,-0.4890710711479187,0.2515618503093719,0.2375092208385467,0.101907230913639,0.0,0.0,0.0,25.870906829833984,25.0,-4.983627796173096,-0.0,28.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5387532711029053,0.050000000745058,0.0458966568112373,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5387532711029053,0.050000000745058,0.0483313910663127,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5387532711029053,0.050000000745058,0.0356974005699157,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5387532711029053,0.050000000745058,0.0483313910663127,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.5387532711029053,0.050000000745058,0.2292633056640625,290.8306884765625,291.1499938964844,285.3500061035156,285.02374267578125,290.89178466796875,296.6923217773437,290.8381652832031,1.0,0.152455598115921,1.0,1.0,0.6171603798866272,1.0,-0.4890384674072265,0.2498799860477447,0.2391584813594818,0.1000273004174232,0.0,0.0,0.0,25.78675842285156,25.0,5.65111255645752,-0.0,28.104597091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446350097656,0.5390994548797607,0.050000000745058,0.0458938926458358,296.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446350097656,0.5390994548797607,0.050000000745058,0.0483284778892993,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446350097656,0.5390994548797607,0.050000000745058,0.0356952510774135,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446350097656,0.5390994548797607,0.050000000745058,0.0483284778892993,296.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446350097656,0.5390994548797607,0.050000000745058,0.2292494922876358,290.8461608886719,291.1499938964844,285.3500061035156,285.0237731933594,290.9260559082031,296.69207763671875,290.8544006347656,1.0,0.1522916555404663,1.0,1.0,0.6220961809158325,1.0,-0.4890089929103851,0.2484401017427444,0.2405689060688018,0.0984095409512519,0.0,0.0,0.0,25.71076393127441,25.0,14.721485137939451,-0.0,28.03867530822754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86114501953125,0.5394128561019897,0.050000000745058,0.0458914004266262,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86114501953125,0.5394128561019897,0.050000000745058,0.0483258552849292,296.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86114501953125,0.5394128561019897,0.050000000745058,0.035693310201168,296.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86114501953125,0.5394128561019897,0.050000000745058,0.0483258552849292,296.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86114501953125,0.5394128561019897,0.050000000745058,0.2292370498180389,290.86279296875,291.1499938964844,285.3500061035156,285.0235595703125,290.95782470703125,296.6919860839844,290.8713073730469,1.0,0.1521437019109726,1.0,1.0,0.6270319819450378,1.0,-0.4889824390411377,0.2470642477273941,0.2419181913137436,0.0968753769993782,0.0,0.0,0.0,25.64226722717285,25.0,22.104406356811523,-0.0,27.9792537689209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.5396973490715027,0.050000000745058,0.0458891466259956,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.5396973490715027,0.050000000745058,0.0483234822750091,296.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.5396973490715027,0.050000000745058,0.0356915593147277,296.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.5396973490715027,0.050000000745058,0.0483234822750091,296.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8782043457031,0.5396973490715027,0.050000000745058,0.2292257994413375,290.8799133300781,291.1499938964844,285.3500061035156,285.0230407714844,290.9885559082031,296.6920166015625,290.888671875,1.0,0.1520097553730011,1.0,1.0,0.6319677829742432,1.0,-0.4889584183692932,0.2457388192415237,0.2432195991277694,0.0954096540808677,0.0,0.0,0.0,25.58033943176269,25.0,28.35529327392578,-0.0,27.925519943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.5399544835090637,0.050000000745058,0.0458871200680732,296.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.5399544835090637,0.050000000745058,0.0483213439583778,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.5399544835090637,0.050000000745058,0.0356899797916412,296.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.5399544835090637,0.050000000745058,0.0483213439583778,296.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.5399544835090637,0.050000000745058,0.2292156517505645,290.8976135253906,291.1499938964844,285.3500061035156,285.02227783203125,291.01824951171875,296.692138671875,290.9067687988281,1.0,0.1518889665603637,1.0,1.0,0.6369035840034485,1.0,-0.4889367818832397,0.2444623708724975,0.2444744259119033,0.0940092578530311,0.0,0.0,0.0,25.524560928344727,25.0,33.69330978393555,-0.0,27.87711524963379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.5401880145072937,0.050000000745058,0.0458852797746658,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.5401880145072937,0.050000000745058,0.0483194105327129,296.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.5401880145072937,0.050000000745058,0.0356885530054569,296.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.5401880145072937,0.050000000745058,0.0483194105327129,296.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9142150878906,0.5401880145072937,0.050000000745058,0.2292064726352691,290.9160461425781,291.1499938964844,285.3500061035156,285.02117919921875,291.0469055175781,296.6923828125,290.925537109375,1.0,0.1517795324325561,1.0,1.0,0.6418393850326538,1.0,-0.488917201757431,0.2432334721088409,0.2456837296485901,0.0926710739731788,0.0,0.0,0.0,25.47408676147461,25.0,38.28896713256836,-0.0,27.83330345153809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93316650390625,0.5404000282287598,0.050000000745058,0.0458836182951927,296.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93316650390625,0.5404000282287598,0.050000000745058,0.0483176596462726,296.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.93316650390625,0.5404000282287598,0.050000000745058,0.035687256604433,296.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93316650390625,0.5404000282287598,0.050000000745058,0.0483176596462726,296.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.93316650390625,0.5404000282287598,0.050000000745058,0.2291981726884842,290.93505859375,291.1499938964844,285.3500061035156,285.019775390625,291.0677490234375,296.6927185058594,290.94464111328125,1.0,0.1516806781291961,1.0,1.0,0.6450499296188354,1.0,-0.4888994693756103,0.2424393892288208,0.2464600801467895,0.0917790755629539,0.0,0.0,0.0,25.42846298217773,25.0,41.56558227539063,-0.0,27.79375457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517822265625,0.5405920743942261,0.050000000745058,0.0458821132779121,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517822265625,0.5405920743942261,0.050000000745058,0.0483160763978958,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517822265625,0.5405920743942261,0.050000000745058,0.0356860905885696,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517822265625,0.5405920743942261,0.050000000745058,0.0483160763978958,296.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517822265625,0.5405920743942261,0.050000000745058,0.2291906625032425,290.9535827636719,291.1499938964844,285.3500061035156,285.0180358886719,291.0851745605469,296.693115234375,290.9624328613281,1.0,0.1515913158655166,1.0,1.0,0.6482604146003723,1.0,-0.4888834655284881,0.2416906505823135,0.2471928000450134,0.090943805873394,0.0,0.0,0.0,25.38725471496582,25.0,43.15449142456055,-0.0,27.75802993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690246582031,0.5407657027244568,0.050000000745058,0.0458807572722435,296.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690246582031,0.5407657027244568,0.050000000745058,0.0483146496117115,296.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690246582031,0.5407657027244568,0.050000000745058,0.0356850363314151,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690246582031,0.5407657027244568,0.050000000745058,0.0483146496117115,296.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9690246582031,0.5407657027244568,0.050000000745058,0.2291838973760604,290.9706726074219,291.1499938964844,285.3500061035156,285.01593017578125,291.102294921875,296.693603515625,290.9789428710937,1.0,0.1515106111764907,1.0,1.0,0.6514708995819092,1.0,-0.4888690114021301,0.2409598678350448,0.247909128665924,0.0901357010006904,0.0,0.0,0.0,25.350069046020508,25.0,43.9893798828125,-0.0,27.72578430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98541259765625,0.5409225821495056,0.050000000745058,0.0458795353770256,296.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98541259765625,0.5409225821495056,0.050000000745058,0.0483133606612682,296.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98541259765625,0.5409225821495056,0.050000000745058,0.0356840826570987,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98541259765625,0.5409225821495056,0.050000000745058,0.0483133606612682,296.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98541259765625,0.5409225821495056,0.050000000745058,0.229177787899971,290.98699951171875,291.1499938964844,285.3500061035156,285.01348876953125,291.1189880371094,296.6941223144531,290.9950866699219,1.0,0.1514375358819961,1.0,1.0,0.6546814441680908,1.0,-0.4888559579849243,0.2402501255273819,0.2486058473587036,0.0893451645970344,0.0,0.0,0.0,25.3164291381836,25.0,44.52531814575195,-0.0,27.69661331176757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5410634279251099,0.050000000745058,0.0458784401416778,296.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5410634279251099,0.050000000745058,0.048312209546566,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5410634279251099,0.050000000745058,0.0356832332909107,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5410634279251099,0.050000000745058,0.048312209546566,296.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5410634279251099,0.050000000745058,0.2291723191738128,291.0030212402344,291.1499938964844,285.3500061035156,285.0106506347656,291.1352233886719,296.6947021484375,291.0110778808594,1.0,0.1513716131448745,1.0,1.0,0.6578919291496277,1.0,-0.4888443052768707,0.2395625412464141,0.2492817491292953,0.0885677710175514,0.0,0.0,0.0,25.286109924316406,25.0,44.85197448730469,-0.0,27.67032051086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.5411912202835083,0.050000000745058,0.0458774492144584,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.5411912202835083,0.050000000745058,0.0483111627399921,296.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.5411912202835083,0.050000000745058,0.0356824621558189,296.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.5411912202835083,0.050000000745058,0.0483111627399921,296.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0173645019531,0.5411912202835083,0.050000000745058,0.2291673570871353,291.0189208984375,291.1499938964844,285.3500061035156,285.0074157714844,291.1450500488281,296.6953125,291.0267639160156,1.0,0.1513119488954544,1.0,1.0,0.6593843102455139,1.0,-0.4888337254524231,0.2392375469207763,0.2495961785316467,0.0881522223353385,0.0,0.0,0.0,25.25861358642578,25.0,44.461708068847656,-0.0,27.64652633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5413066744804382,0.050000000745058,0.0458765551447868,296.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5413066744804382,0.050000000745058,0.0483102202415466,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5413066744804382,0.050000000745058,0.0356817655265331,296.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5413066744804382,0.050000000745058,0.0483102202415466,296.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.5413066744804382,0.050000000745058,0.2291628867387771,291.0338134765625,291.1499938964844,285.3500061035156,285.0037841796875,291.15216064453125,296.6959533691406,291.040771484375,1.0,0.151258111000061,1.0,1.0,0.6608766913414001,1.0,-0.488824188709259,0.2389377206563949,0.249886468052864,0.0877730697393417,0.0,0.0,0.0,25.23381996154785,25.0,42.95671081542969,-0.0,27.62506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5414118766784668,0.050000000745058,0.0458757393062114,296.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5414118766784668,0.050000000745058,0.0483093634247779,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5414118766784668,0.050000000745058,0.0356811322271823,296.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5414118766784668,0.050000000745058,0.0483093634247779,296.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.5414118766784668,0.050000000745058,0.2291588187217712,291.04705810546875,291.1499938964844,285.3500061035156,284.999755859375,291.1593933105469,296.6966247558594,291.0532531738281,1.0,0.1512093096971511,1.0,1.0,0.6623691320419312,1.0,-0.4888154864311218,0.2386370003223419,0.2501784861087799,0.0874111205339431,0.0,0.0,0.0,25.21136283874512,25.0,41.16816711425781,-0.0,27.60562515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5415075421333313,0.050000000745058,0.0458750016987323,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5415075421333313,0.050000000745058,0.0483085848391056,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5415075421333313,0.050000000745058,0.0356805548071861,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5415075421333313,0.050000000745058,0.0483085848391056,296.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0578918457031,0.5415075421333313,0.050000000745058,0.2291551232337951,291.0590515136719,291.1499938964844,285.3500061035156,284.9952697753906,291.1666564941406,296.6972961425781,291.0649108886719,1.0,0.1511652618646621,1.0,1.0,0.6638615131378174,1.0,-0.4888076186180115,0.2383348494768142,0.2504727840423584,0.0870673581957817,0.0,0.0,0.0,25.19110679626465,25.0,39.40443420410156,-0.0,27.58807945251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5415948629379272,0.050000000745058,0.0458743274211883,296.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5415948629379272,0.050000000745058,0.0483078733086586,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5415948629379272,0.050000000745058,0.0356800332665443,296.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5415948629379272,0.050000000745058,0.0483078733086586,296.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5415948629379272,0.050000000745058,0.2291517555713653,291.0705261230469,291.1499938964844,285.3500061035156,284.9903259277344,291.1739807128906,296.697998046875,291.076171875,1.0,0.1511253416538238,1.0,1.0,0.6653538942337036,1.0,-0.488800436258316,0.2380319684743881,0.2507684826850891,0.0867396369576454,0.0,0.0,0.0,25.17276382446289,25.0,37.77492904663086,-0.0,27.57218170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.5416744947433472,0.050000000745058,0.0458737127482891,296.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.5416744947433472,0.050000000745058,0.0483072288334369,296.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.5416744947433472,0.050000000745058,0.0356795527040958,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.5416744947433472,0.050000000745058,0.0483072288334369,296.69891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.5416744947433472,0.050000000745058,0.2291486859321594,291.0815734863281,291.1499938964844,285.3505554199219,284.98553466796875,291.1770935058594,296.6986694335937,291.0869445800781,1.0,0.1510893106460571,1.0,1.0,0.6655351519584656,1.0,-0.4887938797473907,0.2379790097475052,0.2508148849010467,0.0866732150316238,0.0,0.0,0.0,25.156169891357425,25.0,35.88692855834961,-0.0,27.557830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.5417469143867493,0.050000000745058,0.0458731539547443,296.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.5417469143867493,0.050000000745058,0.0483066402375698,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.5417469143867493,0.050000000745058,0.0356791205704212,296.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.5417469143867493,0.050000000745058,0.0483066402375698,296.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.5417469143867493,0.050000000745058,0.2291458994150161,291.0917358398437,291.1499938964844,285.35223388671875,284.9814758300781,291.1789245605469,296.6993713378906,291.09637451171875,1.0,0.1510567367076873,1.0,1.0,0.6657163500785828,1.0,-0.4887879192829132,0.2379410862922668,0.2508468627929687,0.0866303220391273,0.0,0.0,0.0,25.141170501708984,25.0,33.473716735839844,-0.0,27.54486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.541812539100647,0.050000000745058,0.0458726473152637,296.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.541812539100647,0.050000000745058,0.0483061075210571,296.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.541812539100647,0.050000000745058,0.0356787256896495,296.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.541812539100647,0.050000000745058,0.0483061075210571,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0996398925781,0.541812539100647,0.050000000745058,0.2291433811187744,291.1004638671875,291.1499938964844,285.3549499511719,284.9781494140625,291.18133544921875,296.7000732421875,291.10455322265625,1.0,0.1510273367166519,1.0,1.0,0.6658976078033447,1.0,-0.4887825548648834,0.2379018813371658,0.2508806586265564,0.0865915939211845,0.0,0.0,0.0,25.127635955810547,25.0,31.10226058959961,-0.0,27.533153533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5418722033500671,0.050000000745058,0.045872189104557,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5418722033500671,0.050000000745058,0.0483056232333183,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5418722033500671,0.050000000745058,0.0356783680617809,296.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5418722033500671,0.050000000745058,0.0483056232333183,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5418722033500671,0.050000000745058,0.2291410863399505,291.1083984375,291.1499938964844,285.3587646484375,284.9755249023437,291.1842956542969,296.7007751464844,291.1122131347656,1.0,0.1510006785392761,1.0,1.0,0.6660788655281067,1.0,-0.4887776374816894,0.2378621399402618,0.2509154975414276,0.0865550562739372,0.0,0.0,0.0,25.11537170410156,25.0,28.99228477478028,-0.0,27.522544860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5419260263442993,0.050000000745058,0.0458717755973339,296.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5419260263442993,0.050000000745058,0.0483051873743534,296.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5419260263442993,0.050000000745058,0.0356780476868152,296.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5419260263442993,0.050000000745058,0.0483051873743534,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5419260263442993,0.050000000745058,0.2291390150785446,291.1158752441406,291.1499938964844,285.3635559082031,284.9736022949219,291.187744140625,296.7014465332031,291.1195678710937,1.0,0.1509766578674316,1.0,1.0,0.6662600636482239,1.0,-0.4887732267379761,0.2378224581480026,0.2509507834911346,0.086519218981266,0.0,0.0,0.0,25.10432243347168,25.0,27.1765193939209,-0.0,27.512983322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5419750213623047,0.050000000745058,0.0458713993430137,296.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5419750213623047,0.050000000745058,0.0483047924935817,296.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5419750213623047,0.050000000745058,0.0356777533888816,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5419750213623047,0.050000000745058,0.0483047924935817,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5419750213623047,0.050000000745058,0.2291371375322342,291.1230773925781,291.1499938964844,285.369384765625,284.97235107421875,291.1888427734375,296.7021484375,291.1266174316406,1.0,0.1509549021720886,1.0,1.0,0.6655786037445068,1.0,-0.4887692332267761,0.2379475831985473,0.2508216500282287,0.0866466835141182,0.0,0.0,0.0,25.09428596496582,25.0,25.369102478027344,-0.0,27.50432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.542019248008728,0.050000000745058,0.0458710603415966,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.542019248008728,0.050000000745058,0.0483044348657131,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.542019248008728,0.050000000745058,0.0356774888932704,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.542019248008728,0.050000000745058,0.0483044348657131,296.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.542019248008728,0.050000000745058,0.2291354387998581,291.1297302246094,291.1499938964844,285.37615966796875,284.9717712402344,291.1891174316406,296.70281982421875,291.1327819824219,1.0,0.1509352773427963,1.0,1.0,0.6648972034454346,1.0,-0.4887655973434448,0.2380852550268173,0.2506803572177887,0.0867849364876747,0.0,0.0,0.0,25.085229873657227,25.0,23.333728790283203,-0.0,27.496517181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5420591831207275,0.050000000745058,0.0458707511425018,296.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5420591831207275,0.050000000745058,0.0483041107654571,296.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5420591831207275,0.050000000745058,0.0356772504746913,296.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5420591831207275,0.050000000745058,0.0483041107654571,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5420591831207275,0.050000000745058,0.2291339039802551,291.1355285644531,291.1499938964844,285.3839111328125,284.97186279296875,291.1898803710937,296.7034912109375,291.13818359375,1.0,0.1509174853563308,1.0,1.0,0.6642157435417175,1.0,-0.4887623488903045,0.2382245510816574,0.2505377829074859,0.0869226083159446,0.0,0.0,0.0,25.0770206451416,25.0,21.40010643005371,-0.0,27.489442825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5420950651168823,0.050000000745058,0.0458704754710197,296.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5420950651168823,0.050000000745058,0.0483038201928138,296.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5420950651168823,0.050000000745058,0.0356770381331443,296.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5420950651168823,0.050000000745058,0.0483038201928138,296.704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5420950651168823,0.050000000745058,0.2291325330734253,291.140625,291.1499938964844,285.3925476074219,284.9725646972656,291.1910400390625,296.7041320800781,291.1430969238281,1.0,0.150901511311531,1.0,1.0,0.6635342836380005,1.0,-0.4887593984603882,0.2383654862642288,0.2503939270973205,0.0870594680309295,0.0,0.0,0.0,25.06964683532715,25.0,19.69199180603028,-0.0,27.483089447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5421274900436401,0.050000000745058,0.0458702258765697,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5421274900436401,0.050000000745058,0.0483035594224929,296.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5421274900436401,0.050000000745058,0.0356768444180488,296.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5421274900436401,0.050000000745058,0.0483035594224929,296.7049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5421274900436401,0.050000000745058,0.229131281375885,291.1454467773437,291.1499938964844,285.402099609375,284.973876953125,291.1925964355469,296.70477294921875,291.1477966308594,1.0,0.1508869975805282,1.0,1.0,0.6628528237342834,1.0,-0.4887567460536957,0.2385080307722091,0.2502487301826477,0.0871954783797264,0.0,0.0,0.0,25.062938690185547,25.0,18.217573165893555,-0.0,27.47731590270996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5421568751335144,0.050000000745058,0.0458700023591518,296.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5421568751335144,0.050000000745058,0.0483033210039138,296.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5421568751335144,0.050000000745058,0.0356766693294048,296.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5421568751335144,0.050000000745058,0.0483033210039138,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5421568751335144,0.050000000745058,0.2291301637887954,291.1500244140625,291.1499938964844,285.4125061035156,284.975830078125,291.1927185058594,296.7054443359375,291.1522521972656,1.0,0.1508738845586776,1.0,1.0,0.6616255044937134,1.0,-0.4887543618679046,0.2387597262859344,0.249994620680809,0.0874378234148025,0.0,0.0,0.0,25.056859970092773,25.0,16.802946090698242,-0.0,27.47210121154785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5421833992004395,0.050000000745058,0.0458698011934757,296.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5421833992004395,0.050000000745058,0.0483031086623668,296.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5421833992004395,0.050000000745058,0.035676509141922,296.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5421833992004395,0.050000000745058,0.0483031086623668,296.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5421833992004395,0.050000000745058,0.2291291505098343,291.1542358398437,291.1499938964844,285.4237976074219,284.97833251953125,291.1923522949219,296.7060852050781,291.1561584472656,1.0,0.1508620232343673,1.0,1.0,0.6603981256484985,1.0,-0.4887521862983703,0.2390219420194625,0.2497302591800689,0.0876883640885353,0.0,0.0,0.0,25.051359176635746,25.0,15.28836441040039,-0.0,27.46738815307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5422070622444153,0.050000000745058,0.0458696186542511,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5422070622444153,0.050000000745058,0.0483029149472713,296.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5422070622444153,0.050000000745058,0.0356763713061809,296.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5422070622444153,0.050000000745058,0.0483029149472713,296.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5422070622444153,0.050000000745058,0.2291282415390014,291.1578063964844,291.1499938964844,285.43585205078125,284.9814453125,291.1923522949219,296.7066955566406,291.1594543457031,1.0,0.1508513987064361,1.0,1.0,0.6591708064079285,1.0,-0.4887502491474151,0.2392875701189041,0.2494626939296722,0.0879401937127113,0.0,0.0,0.0,25.04641914367676,25.0,13.86678409576416,-0.0,27.46316337585449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5422284603118896,0.050000000745058,0.0458694547414779,296.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5422284603118896,0.050000000745058,0.0483027435839176,296.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5422284603118896,0.050000000745058,0.0356762409210205,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5422284603118896,0.050000000745058,0.0483027435839176,296.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5422284603118896,0.050000000745058,0.2291274219751358,291.1609802246094,291.1499938964844,285.44873046875,284.985107421875,291.19268798828125,296.70733642578125,291.1625061035156,1.0,0.1508417278528213,1.0,1.0,0.6579434275627136,1.0,-0.4887485206127167,0.2395564764738083,0.2491920292377472,0.0881933346390724,0.0,0.0,0.0,25.041921615600582,25.0,12.616053581237791,-0.0,27.45932006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5422475934028625,0.050000000745058,0.045869305729866,296.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5422475934028625,0.050000000745058,0.0483025908470153,296.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5422475934028625,0.050000000745058,0.0356761291623115,296.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5422475934028625,0.050000000745058,0.0483025908470153,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5422475934028625,0.050000000745058,0.2291266918182373,291.1639099121094,291.1499938964844,285.4623718261719,284.98931884765625,291.1933288574219,296.7079467773437,291.16534423828125,1.0,0.1508330255746841,1.0,1.0,0.6567161083221436,1.0,-0.4887469410896301,0.2398286759853363,0.2489182651042938,0.0884479284286499,0.0,0.0,0.0,25.03787040710449,25.0,11.557799339294434,-0.0,27.45586585998535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5422649383544922,0.050000000745058,0.0458691753447055,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5422649383544922,0.050000000745058,0.048302449285984,296.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5422649383544922,0.050000000745058,0.0356760248541832,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5422649383544922,0.050000000745058,0.048302449285984,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5422649383544922,0.050000000745058,0.2291260212659835,291.1667175292969,291.1499938964844,285.47674560546875,284.9940490722656,291.1930847167969,296.70855712890625,291.1680603027344,1.0,0.1508251577615738,1.0,1.0,0.6551585793495178,1.0,-0.4887455403804779,0.2401726990938186,0.248572826385498,0.0887724235653877,0.0,0.0,0.0,25.03418159484864,25.0,10.556912422180176,-0.0,27.45273399353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5422804951667786,0.050000000745058,0.045869056135416,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5422804951667786,0.050000000745058,0.0483023263514041,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5422804951667786,0.050000000745058,0.0356759317219257,296.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5422804951667786,0.050000000745058,0.0483023263514041,296.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5422804951667786,0.050000000745058,0.2291254252195358,291.16925048828125,291.1499938964844,285.4918518066406,284.9992980957031,291.192626953125,296.7091979980469,291.17041015625,1.0,0.1508180797100067,1.0,1.0,0.6536011099815369,1.0,-0.4887442588806152,0.2405262291431427,0.2482180297374725,0.0891048982739448,0.0,0.0,0.0,25.030860900878903,25.0,9.516797065734863,-0.0,27.449922561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.542294442653656,0.050000000745058,0.0458689481019973,296.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.542294442653656,0.050000000745058,0.0483022108674049,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.542294442653656,0.050000000745058,0.0356758497655391,296.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.542294442653656,0.050000000745058,0.0483022108674049,296.7099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.542294442653656,0.050000000745058,0.229124903678894,291.1714172363281,291.1499938964844,285.50762939453125,285.0050354003906,291.1924133300781,296.7098083496094,291.1723937988281,1.0,0.1508116573095321,1.0,1.0,0.6520435810089111,1.0,-0.4887431263923645,0.2408846467733383,0.2478584796190261,0.0894409343600273,0.0,0.0,0.0,25.02783966064453,25.0,8.558456420898438,-0.0,27.44737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5423068404197693,0.050000000745058,0.0458688549697399,296.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5423068404197693,0.050000000745058,0.0483021102845668,296.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5423068404197693,0.050000000745058,0.0356757752597332,296.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5423068404197693,0.050000000745058,0.0483021102845668,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.5423068404197693,0.050000000745058,0.2291244268417358,291.1732788085937,291.1499938964844,285.5240783691406,285.0112609863281,291.19244384765625,296.7104187011719,291.1741943359375,1.0,0.1508059203624725,1.0,1.0,0.6504861116409302,1.0,-0.4887421131134033,0.2412479221820831,0.247494176030159,0.0897806957364082,0.0,0.0,0.0,25.025129318237305,25.0,7.731216907501221,-0.0,27.445093154907227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
