time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5423181056976318,0.050000000745058,0.045868769288063,296.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5423181056976318,0.050000000745058,0.0483020208775997,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5423181056976318,0.050000000745058,0.0356757082045078,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5423181056976318,0.050000000745058,0.0483020208775997,296.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5423181056976318,0.050000000745058,0.2291239947080612,291.175048828125,291.1499938964844,285.5411682128906,285.0179748535156,291.19268798828125,296.7110290527344,291.1758728027344,1.0,0.1508007049560547,1.0,1.0,0.6489285826683044,1.0,-0.4887411892414093,0.2416160404682159,0.2471251636743545,0.0901243910193443,0.0,0.0,0.0,25.022661209106445,25.0,7.026113033294678,-0.0,27.44301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5423281192779541,0.050000000745058,0.0458686910569667,296.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5423281192779541,0.050000000745058,0.0483019426465034,296.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5423281192779541,0.050000000745058,0.035675648599863,296.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5423281192779541,0.050000000745058,0.0483019426465034,296.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5423281192779541,0.050000000745058,0.2291236072778701,291.1766967773437,291.1499938964844,285.5588684082031,285.0251159667969,291.19244384765625,296.7116394042969,291.177490234375,1.0,0.1507960259914398,1.0,1.0,0.6471831798553467,1.0,-0.4887403845787048,0.2420306205749511,0.2467097640037536,0.0905137360095977,0.0,0.0,0.0,25.020431518554688,25.0,6.374614715576172,-0.0,27.44116401672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.54233717918396,0.050000000745058,0.0458686240017414,296.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.54233717918396,0.050000000745058,0.0483018681406974,296.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.54233717918396,0.050000000745058,0.0356755964457988,296.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.54233717918396,0.050000000745058,0.0483018681406974,296.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.54233717918396,0.050000000745058,0.2291232645511627,291.1781921386719,291.1499938964844,285.5771484375,285.03271484375,291.1921081542969,296.7122497558594,291.1788635253906,1.0,0.1507917940616607,1.0,1.0,0.6454378366470337,1.0,-0.4887396395206451,0.2424539923667907,0.2462856471538543,0.0909115076065063,0.0,0.0,0.0,25.01840209960937,25.0,5.72036075592041,-0.0,27.43948173522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5423451662063599,0.050000000745058,0.0458685606718063,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5423451662063599,0.050000000745058,0.0483018048107624,296.5,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5423451662063599,0.050000000745058,0.0356755480170249,296.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5423451662063599,0.050000000745058,0.0483018048107624,296.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5423451662063599,0.050000000745058,0.2291229665279388,291.179443359375,291.1499938964844,285.5959777832031,285.0407409667969,291.19195556640625,296.7128601074219,291.1800231933594,1.0,0.1507880240678787,1.0,1.0,0.6436924338340759,1.0,-0.4887389838695526,0.2428832948207855,0.2458556890487671,0.0913151800632476,0.0,0.0,0.0,25.01658821105957,25.0,5.126945018768311,-0.0,27.437986373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5423524379730225,0.050000000745058,0.0458685047924518,296.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5423524379730225,0.050000000745058,0.0483017452061176,296.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5423524379730225,0.050000000745058,0.0356755033135414,296.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5423524379730225,0.050000000745058,0.0483017452061176,296.71368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.5423524379730225,0.050000000745058,0.2291226834058761,291.1805725097656,291.1499938964844,285.6153564453125,285.0491638183594,291.1919250488281,296.7134704589844,291.1811218261719,1.0,0.1507845968008041,1.0,1.0,0.6419470310211182,1.0,-0.4887383878231048,0.243318498134613,0.245419904589653,0.0917250961065292,0.0,0.0,0.0,25.014928817749023,25.0,4.612015247344971,-0.0,27.43662643432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5423588752746582,0.050000000745058,0.0458684563636779,296.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5423588752746582,0.050000000745058,0.0483016930520534,296.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5423588752746582,0.050000000745058,0.0356754660606384,296.4949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5423588752746582,0.050000000745058,0.0483016930520534,296.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5423588752746582,0.050000000745058,0.229122444987297,291.1816101074219,291.1499938964844,285.6352233886719,285.0580139160156,291.1921081542969,296.7140808105469,291.18212890625,1.0,0.1507815569639206,1.0,1.0,0.6402016282081604,1.0,-0.4887378811836242,0.2437595576047897,0.2449783086776733,0.092141605913639,0.0,0.0,0.0,25.013446807861328,25.0,4.191423416137695,-0.0,27.4354190826416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.542364776134491,0.050000000745058,0.0458684116601944,296.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.542364776134491,0.050000000745058,0.0483016446232795,296.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.542364776134491,0.050000000745058,0.0356754325330257,296.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.542364776134491,0.050000000745058,0.0483016446232795,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.542364776134491,0.050000000745058,0.2291222065687179,291.1825866699219,291.1499938964844,285.6556091308594,285.0672302246094,291.1919860839844,296.7147216796875,291.1830749511719,1.0,0.1507788002490997,1.0,1.0,0.6383547186851501,1.0,-0.4887373745441437,0.2442306280136108,0.244506761431694,0.0925891026854515,0.0,0.0,0.0,25.01208877563477,25.0,3.798128128051758,-0.0,27.43432235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423701405525208,0.050000000745058,0.0458683706820011,296.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423701405525208,0.050000000745058,0.0483016036450862,296.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423701405525208,0.050000000745058,0.035675399005413,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423701405525208,0.050000000745058,0.0483016036450862,296.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.5423701405525208,0.050000000745058,0.2291220128536224,291.1834716796875,291.1499938964844,285.6764221191406,285.0767822265625,291.1918334960937,296.71533203125,291.18389892578125,1.0,0.1507763266563415,1.0,1.0,0.6365077495574951,1.0,-0.4887369573116302,0.2447098493576049,0.2440271079540252,0.0930462777614593,0.0,0.0,0.0,25.010862350463867,25.0,3.4132797718048096,-0.0,27.43334197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5423750877380371,0.050000000745058,0.0458683334290981,296.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5423750877380371,0.050000000745058,0.048301562666893,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5423750877380371,0.050000000745058,0.0356753692030906,296.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5423750877380371,0.050000000745058,0.048301562666893,296.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5423750877380371,0.050000000745058,0.2291218191385269,291.18426513671875,291.1499938964844,285.6976623535156,285.08673095703125,291.1918029785156,296.7159729003906,291.18463134765625,1.0,0.1507740914821624,1.0,1.0,0.6346608400344849,1.0,-0.4887365400791168,0.2451955825090408,0.2435409724712371,0.0935118049383163,0.0,0.0,0.0,25.009742736816406,25.0,3.0657129287719727,-0.0,27.43245315551757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5423795580863953,0.050000000745058,0.0458682999014854,296.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5423795580863953,0.050000000745058,0.0483015291392803,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5423795580863953,0.050000000745058,0.0356753431260585,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5423795580863953,0.050000000745058,0.0483015291392803,296.7168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5423795580863953,0.050000000745058,0.2291216552257537,291.1849670410156,291.1499938964844,285.7193298339844,285.0970153808594,291.1918640136719,296.71661376953125,291.185302734375,1.0,0.1507721096277237,1.0,1.0,0.6328138709068298,1.0,-0.4887361824512481,0.2456878274679184,0.2430483698844909,0.0939860120415687,0.0,0.0,0.0,25.008739471435547,25.0,2.773254632949829,-0.0,27.431665420532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5423836708068848,0.050000000745058,0.0458682663738727,296.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5423836708068848,0.050000000745058,0.0483014956116676,296.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5423836708068848,0.050000000745058,0.0356753170490264,296.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5423836708068848,0.050000000745058,0.0483014956116676,296.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.5423836708068848,0.050000000745058,0.2291214913129806,291.18560791015625,291.1499938964844,285.7413330078125,285.10760498046875,291.1920166015625,296.7172546386719,291.1859436035156,1.0,0.1507703214883804,1.0,1.0,0.6309669613838196,1.0,-0.4887358546257019,0.2461865991353988,0.242549255490303,0.094469130039215,0.0,0.0,0.0,25.007822036743164,25.0,2.5271944999694824,-0.0,27.430952072143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5423875451087952,0.050000000745058,0.0458682365715503,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5423875451087952,0.050000000745058,0.0483014620840549,296.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5423875451087952,0.050000000745058,0.0356752946972847,296.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5423875451087952,0.050000000745058,0.0483014620840549,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5423875451087952,0.050000000745058,0.2291213423013687,291.1862487792969,291.1499938964844,285.76373291015625,285.1184997558594,291.1920166015625,296.7179260253906,291.1865539550781,1.0,0.1507687419652938,1.0,1.0,0.6290698051452637,1.0,-0.4887355268001556,0.2467048168182373,0.2420307099819183,0.0949742123484611,0.0,0.0,0.0,25.00699806213379,25.0,2.3066723346710205,-0.0,27.430322647094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5423911213874817,0.050000000745058,0.0458682104945182,296.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5423911213874817,0.050000000745058,0.0483014322817325,296.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5423911213874817,0.050000000745058,0.0356752760708332,296.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5423911213874817,0.050000000745058,0.0483014322817325,296.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.186767578125,0.5423911213874817,0.050000000745058,0.2291212081909179,291.1867980957031,291.1499938964844,285.78643798828125,285.12969970703125,291.1920166015625,296.71856689453125,291.18707275390625,1.0,0.1507673114538192,1.0,1.0,0.6271726489067078,1.0,-0.4887352287769317,0.2472310066223144,0.2415042221546173,0.0954897180199623,0.0,0.0,0.0,25.00624656677246,25.0,2.091708183288574,-0.0,27.42975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5423945188522339,0.050000000745058,0.0458681844174861,296.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5423945188522339,0.050000000745058,0.0483014062047004,296.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5423945188522339,0.050000000745058,0.0356752537190914,296.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5423945188522339,0.050000000745058,0.0483014062047004,296.7194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.5423945188522339,0.050000000745058,0.2291210740804672,291.18731689453125,291.1499938964844,285.8094482421875,285.1412048339844,291.1920471191406,296.71923828125,291.18756103515625,1.0,0.150766059756279,1.0,1.0,0.6252754330635071,1.0,-0.4887349605560303,0.247764378786087,0.2409705817699432,0.09601491689682,0.0,0.0,0.0,25.005571365356445,25.0,1.897135853767395,-0.0,27.42925453186035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5423977375030518,0.050000000745058,0.0458681583404541,296.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5423977375030518,0.050000000745058,0.0483013801276683,296.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5423977375030518,0.050000000745058,0.0356752350926399,296.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5423977375030518,0.050000000745058,0.0483013801276683,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.5423977375030518,0.050000000745058,0.2291209548711776,291.1877746582031,291.1499938964844,285.8327331542969,285.1529541015625,291.1921081542969,296.71990966796875,291.18798828125,1.0,0.1507649421691894,1.0,1.0,0.6233782768249512,1.0,-0.4887346923351288,0.248305082321167,0.2404296249151229,0.0965497642755508,0.0,0.0,0.0,25.00495147705078,25.0,1.7250144481658936,-0.0,27.42880249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5424007177352905,0.050000000745058,0.0458681359887123,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5424007177352905,0.050000000745058,0.0483013577759265,296.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5424007177352905,0.050000000745058,0.0356752164661884,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5424007177352905,0.050000000745058,0.0483013577759265,296.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5424007177352905,0.050000000745058,0.2291208356618881,291.1882019042969,291.1499938964844,285.85626220703125,285.1649780273437,291.19219970703125,296.7205810546875,291.1884155273437,1.0,0.1507639586925506,1.0,1.0,0.6214811205863953,1.0,-0.4887344539165497,0.2488531917333603,0.2398812770843505,0.0970943793654441,0.0,0.0,0.0,25.00440216064453,25.0,1.5789586305618286,-0.0,27.428409576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424035787582397,0.050000000745058,0.0458681136369705,296.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424035787582397,0.050000000745058,0.0483013354241848,296.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424035787582397,0.050000000745058,0.0356752015650272,296.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424035787582397,0.050000000745058,0.0483013354241848,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.5424035787582397,0.050000000745058,0.2291207313537597,291.1885986328125,291.1499938964844,285.8800354003906,285.1772155761719,291.1921691894531,296.7212829589844,291.18878173828125,1.0,0.1507630944252014,1.0,1.0,0.6195595264434814,1.0,-0.4887342154979706,0.2494156807661056,0.2393185347318649,0.0976552292704582,0.0,0.0,0.0,25.00389671325684,25.0,1.4360851049423218,-0.0,27.42805862426757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424063205718994,0.050000000745058,0.045868095010519,296.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424063205718994,0.050000000745058,0.048301313072443,296.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424063205718994,0.050000000745058,0.0356751829385757,296.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424063205718994,0.050000000745058,0.048301313072443,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424063205718994,0.050000000745058,0.2291206270456314,291.1889343261719,291.1499938964844,285.90399169921875,285.189697265625,291.19207763671875,296.72198486328125,291.1891174316406,1.0,0.1507623195648193,1.0,1.0,0.6176379323005676,1.0,-0.4887340068817138,0.2499866038560867,0.2387474030256271,0.0982263460755348,0.0,0.0,0.0,25.003437042236328,25.0,1.2899655103683472,-0.0,27.42774772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.5424089431762695,0.050000000745058,0.0458680726587772,296.5304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.5424089431762695,0.050000000745058,0.0483012907207012,296.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.5424089431762695,0.050000000745058,0.0356751680374145,296.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.5424089431762695,0.050000000745058,0.0483012907207012,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189208984375,0.5424089431762695,0.050000000745058,0.229120522737503,291.1892395019531,291.1499938964844,285.9281005859375,285.202392578125,291.1919860839844,296.7226867675781,291.1893920898437,1.0,0.1507616341114044,1.0,1.0,0.6157163381576538,1.0,-0.4887337982654571,0.2505656778812408,0.2381681203842163,0.0988071039319038,0.0,0.0,0.0,25.00301742553711,25.0,1.145071268081665,-0.0,27.427471160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5424114465713501,0.050000000745058,0.0458680540323257,296.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5424114465713501,0.050000000745058,0.0483012720942497,296.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5424114465713501,0.050000000745058,0.0356751531362533,296.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5424114465713501,0.050000000745058,0.0483012720942497,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5424114465713501,0.050000000745058,0.2291204333305359,291.1894836425781,291.1499938964844,285.952392578125,285.2153015136719,291.1918029785156,296.723388671875,291.1896057128906,1.0,0.1507610529661178,1.0,1.0,0.61379474401474,1.0,-0.4887335896492004,0.2511530816555023,0.2375805079936981,0.0993974059820175,0.0,0.0,0.0,25.002641677856445,25.0,1.0035239458084106,-0.0,27.427234649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.5424137711524963,0.050000000745058,0.0458680354058742,296.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.5424137711524963,0.050000000745058,0.0483012497425079,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.5424137711524963,0.050000000745058,0.0356751382350921,296.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.5424137711524963,0.050000000745058,0.0483012497425079,296.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.5424137711524963,0.050000000745058,0.2291203439235687,291.1896667480469,291.1499938964844,285.9767761230469,285.2283935546875,291.19158935546875,296.72412109375,291.18975830078125,1.0,0.1507605463266372,1.0,1.0,0.6118731498718262,1.0,-0.4887333810329437,0.251749038696289,0.2369843423366546,0.0999969765543937,0.0,0.0,0.0,25.002296447753903,25.0,0.8621945381164551,-0.0,27.4270248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5424160361289978,0.050000000745058,0.045868020504713,296.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5424160361289978,0.050000000745058,0.0483012348413467,296.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5424160361289978,0.050000000745058,0.0356751270592212,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5424160361289978,0.050000000745058,0.0483012348413467,296.72509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897888183594,0.5424160361289978,0.050000000745058,0.2291202545166015,291.1898193359375,291.1499938964844,286.00128173828125,285.2416381835937,291.1912536621094,296.724853515625,291.1898498535156,1.0,0.1507600992918014,1.0,1.0,0.6099456548690796,1.0,-0.4887332022190094,0.2523553073406219,0.2363778948783874,0.1006073281168937,0.0,0.0,0.0,25.00198554992676,25.0,0.7151464819908142,-0.0,27.42684555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5424181818962097,0.050000000745058,0.0458680018782615,296.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5424181818962097,0.050000000745058,0.0483012162148952,296.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5424181818962097,0.050000000745058,0.03567511215806,296.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5424181818962097,0.050000000745058,0.0483012162148952,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5424181818962097,0.050000000745058,0.2291201800107956,291.1898803710937,291.1499938964844,286.0258178710937,285.25506591796875,291.1908569335937,296.7255859375,291.1899108886719,1.0,0.1507597267627716,1.0,1.0,0.6080182194709778,1.0,-0.4887330532073974,0.2529696226119995,0.2357634305953979,0.1012257933616638,0.0,0.0,0.0,25.001697540283203,25.0,0.559811532497406,-0.0,27.42668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424201488494873,0.050000000745058,0.0458679869771003,296.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424201488494873,0.050000000745058,0.048301201313734,296.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424201488494873,0.050000000745058,0.0356751009821891,296.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424201488494873,0.050000000745058,0.048301201313734,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424201488494873,0.050000000745058,0.2291201055049896,291.1899108886719,291.1499938964844,286.0504150390625,285.2686462402344,291.1903381347656,296.7263488769531,291.1898803710937,1.0,0.1507594138383865,1.0,1.0,0.6060907244682312,1.0,-0.4887328743934631,0.2535918354988098,0.2351410388946533,0.1018519848585128,0.0,0.0,0.0,25.001440048217773,25.0,0.3966958522796631,-0.0,27.426557540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.5424219965934753,0.050000000745058,0.0458679720759391,296.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.5424219965934753,0.050000000745058,0.0483011864125728,296.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.5424219965934753,0.050000000745058,0.0356750898063182,296.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.5424219965934753,0.050000000745058,0.0483011864125728,296.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.5424219965934753,0.050000000745058,0.2291200309991836,291.1898498535156,291.1499938964844,286.0750427246094,285.2823486328125,291.18975830078125,296.72711181640625,291.1897888183594,1.0,0.150759145617485,1.0,1.0,0.6041632890701294,1.0,-0.4887327253818512,0.2542220950126648,0.2345106303691864,0.1024857312440872,0.0,0.0,0.0,25.001201629638672,25.0,0.2258824110031128,-0.0,27.42644691467285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.5424237251281738,0.050000000745058,0.0458679609000682,296.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.5424237251281738,0.050000000745058,0.0483011715114116,296.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.5424237251281738,0.050000000745058,0.0356750786304473,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.5424237251281738,0.050000000745058,0.0483011715114116,296.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.5424237251281738,0.050000000745058,0.2291199564933776,291.189697265625,291.1499938964844,286.0996398925781,285.2961730957031,291.1890563964844,296.7278747558594,291.1896057128906,1.0,0.1507589370012283,1.0,1.0,0.6022357940673828,1.0,-0.4887325763702392,0.254860520362854,0.2338720858097076,0.1031269207596778,0.0,0.0,0.0,25.0009880065918,25.0,0.0445968955755233,-0.0,27.42635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424253344535828,0.050000000745058,0.0458679497241973,296.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424253344535828,0.050000000745058,0.0483011566102504,296.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424253344535828,0.050000000745058,0.0356750711798667,296.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424253344535828,0.050000000745058,0.0483011566102504,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424253344535828,0.050000000745058,0.2291198968887329,291.1894836425781,291.1499938964844,286.12420654296875,285.31011962890625,291.1883239746094,296.7286682128906,291.1893615722656,1.0,0.1507587730884552,1.0,1.0,0.6003288626670837,1.0,-0.4887324571609497,0.2555006742477417,0.233231782913208,0.1037689596414566,0.0,0.0,0.0,25.000795364379883,25.0,-0.1361500173807144,-0.0,27.42628669738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.5424267649650574,0.050000000745058,0.0458679385483264,296.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.5424267649650574,0.050000000745058,0.0483011454343795,296.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.5424267649650574,0.050000000745058,0.0356750637292861,296.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.5424267649650574,0.050000000745058,0.0483011454343795,296.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.5424267649650574,0.050000000745058,0.2291198372840881,291.189208984375,291.1499938964844,286.1487121582031,285.3241577148437,291.1875,296.7294616699219,291.1890563964844,1.0,0.1507586538791656,1.0,1.0,0.5984218716621399,1.0,-0.4887323379516601,0.2561485767364502,0.2325837612152099,0.1044176220893859,0.0,0.0,0.0,25.000619888305664,25.0,-0.3171344101428985,-0.0,27.426231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424280762672424,0.050000000745058,0.0458679273724556,296.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424280762672424,0.050000000745058,0.0483011342585086,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424280762672424,0.050000000745058,0.0356750525534153,296.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424280762672424,0.050000000745058,0.0483011342585086,296.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5424280762672424,0.050000000745058,0.2291197925806045,291.1888732910156,291.1499938964844,286.1731262207031,285.3382873535156,291.1865234375,296.73028564453125,291.18865966796875,1.0,0.1507585644721985,1.0,1.0,0.5965149402618408,1.0,-0.4887322187423706,0.2568047046661377,0.2319275140762329,0.1050733029842376,0.0,0.0,0.0,25.00045585632324,25.0,-0.5096222162246704,-0.0,27.426189422607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5424293279647827,0.050000000745058,0.0458679161965847,296.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5424293279647827,0.050000000745058,0.048301126807928,296.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5424293279647827,0.050000000745058,0.035675048828125,296.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5424293279647827,0.050000000745058,0.048301126807928,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.5424293279647827,0.050000000745058,0.2291197478771209,291.1884460449219,291.1499938964844,286.19744873046875,285.3524780273437,291.18536376953125,296.7310791015625,291.1882019042969,1.0,0.1507585197687149,1.0,1.0,0.594607949256897,1.0,-0.4887321293354034,0.2574691772460937,0.2312629669904709,0.1057359352707862,0.0,0.0,0.0,25.000307083129883,25.0,-0.7219281196594238,-0.0,27.42616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424304008483887,0.050000000745058,0.0458679087460041,296.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424304008483887,0.050000000745058,0.0483011156320571,296.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424304008483887,0.050000000745058,0.0356750413775444,296.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424304008483887,0.050000000745058,0.0483011156320571,296.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5424304008483887,0.050000000745058,0.2291197031736374,291.1878967285156,291.1499938964844,286.2216186523437,285.36676025390625,291.1840515136719,296.7319030761719,291.1876220703125,1.0,0.1507584899663925,1.0,1.0,0.5927010178565979,1.0,-0.4887320399284363,0.2581419646739959,0.2305900752544403,0.1064055263996124,0.0,0.0,0.0,25.00017166137696,25.0,-0.9570153951644896,-0.0,27.4261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424313545227051,0.050000000745058,0.0458679012954235,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424313545227051,0.050000000745058,0.0483011081814765,296.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424313545227051,0.050000000745058,0.0356750339269638,296.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424313545227051,0.050000000745058,0.0483011081814765,296.7330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5424313545227051,0.050000000745058,0.229119673371315,291.187255859375,291.1499938964844,286.2456359863281,285.38104248046875,291.18280029296875,296.7327575683594,291.1869201660156,1.0,0.1507584899663925,1.0,1.0,0.5908418893814087,1.0,-0.4887319803237915,0.2588071227073669,0.2299248576164245,0.1070660650730133,0.0,0.0,0.0,25.000049591064453,25.0,-1.191008448600769,-0.0,27.426145553588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424321889877319,0.050000000745058,0.0458678938448429,296.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424321889877319,0.050000000745058,0.0483011044561862,296.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424321889877319,0.050000000745058,0.0356750302016735,296.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424321889877319,0.050000000745058,0.0483011044561862,296.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.5424321889877319,0.050000000745058,0.2291196435689926,291.1865234375,291.1499938964844,286.2694396972656,285.3953857421875,291.1814270019531,296.7336120605469,291.1861572265625,1.0,0.1507585197687149,1.0,1.0,0.5889827013015747,1.0,-0.4887318909168243,0.2594791650772095,0.2292527258396148,0.1077321842312812,0.0,0.0,0.0,24.99993705749512,25.0,-1.4134222269058228,-0.0,27.42615127563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424329042434692,0.050000000745058,0.0458678901195526,296.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424329042434692,0.050000000745058,0.0483010970056057,296.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424329042434692,0.050000000745058,0.0356750264763832,296.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424329042434692,0.050000000745058,0.0483010970056057,296.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424329042434692,0.050000000745058,0.2291196137666702,291.18572998046875,291.1499938964844,286.29302978515625,285.4097595214844,291.17987060546875,296.7344665527344,291.185302734375,1.0,0.1507585793733596,1.0,1.0,0.5871235728263855,1.0,-0.4887318313121795,0.2601592242717743,0.2285726070404052,0.1084050238132476,0.0,0.0,0.0,24.99983596801757,25.0,-1.6488959789276123,-0.0,27.42616844177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424335598945618,0.050000000745058,0.0458678863942623,296.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424335598945618,0.050000000745058,0.0483010932803154,296.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424335598945618,0.050000000745058,0.0356750227510929,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424335598945618,0.050000000745058,0.0483010932803154,296.735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.5424335598945618,0.050000000745058,0.2291195839643478,291.184814453125,291.1499938964844,286.31640625,285.42413330078125,291.1780700683594,296.7353210449219,291.1843566894531,1.0,0.1507586538791656,1.0,1.0,0.5852644443511963,1.0,-0.4887317717075348,0.260847270488739,0.2278845161199569,0.1090848371386528,0.0,0.0,0.0,24.99974250793457,25.0,-1.9104728698730469,-0.0,27.42619514465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424341559410095,0.050000000745058,0.0483010858297348,296.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424341559410095,0.050000000745058,0.0483010858297348,296.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5424341559410095,0.050000000745058,0.2291195541620254,291.1838073730469,291.1499938964844,286.3394775390625,285.4385070800781,291.176025390625,296.7362060546875,291.1832275390625,1.0,0.150758758187294,1.0,1.0,0.5834053158760071,1.0,-0.4887317419052124,0.2615431845188141,0.2271885573863983,0.1097719073295593,0.0,0.0,0.0,24.99965476989746,25.0,-2.2069902420043945,-0.0,27.42622756958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
