time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5424346923828125,0.050000000745058,0.0458678752183914,296.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5424346923828125,0.050000000745058,0.0483010821044445,296.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5424346923828125,0.050000000745058,0.0356750153005123,296.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5424346923828125,0.050000000745058,0.0483010821044445,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.5424346923828125,0.050000000745058,0.2291195392608642,291.1826171875,291.1499938964844,286.3622741699219,285.452880859375,291.1742248535156,296.7370910644531,291.1820068359375,1.0,0.1507588624954223,1.0,1.0,0.581629753112793,1.0,-0.4887316823005676,0.2622171640396118,0.2265145182609558,0.1104371398687362,0.0,0.0,0.0,24.99958038330078,25.0,-2.486259698867798,-0.0,27.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5424352288246155,0.050000000745058,0.0458678714931011,296.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5424352288246155,0.050000000745058,0.0483010783791542,296.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5424352288246155,0.050000000745058,0.035675011575222,296.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5424352288246155,0.050000000745058,0.0483010783791542,296.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5424352288246155,0.050000000745058,0.229119524359703,291.1813659667969,291.1499938964844,286.384765625,285.4672241210937,291.1723327636719,296.73797607421875,291.18072509765625,1.0,0.1507589966058731,1.0,1.0,0.5798541307449341,1.0,-0.4887316524982452,0.2628960311412811,0.2258356362581253,0.1111080348491668,0.0,0.0,0.0,24.99951171875,25.0,-2.730463981628418,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5424358248710632,0.050000000745058,0.0458678677678108,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5424358248710632,0.050000000745058,0.0483010746538639,296.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5424358248710632,0.050000000745058,0.0356750078499317,296.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5424358248710632,0.050000000745058,0.0483010746538639,296.7391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5424358248710632,0.050000000745058,0.2291194945573806,291.1800537109375,291.1499938964844,286.4068908691406,285.4815368652344,291.1701965332031,296.7388610839844,291.17938232421875,1.0,0.150759145617485,1.0,1.0,0.57807856798172,1.0,-0.4887315928936004,0.2635814845561981,0.2251501083374023,0.1117873787879943,0.0,0.0,0.0,24.99944877624512,25.0,-2.9859488010406494,-0.0,27.42636680603028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5424365401268005,0.050000000745058,0.0458678603172302,296.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5424365401268005,0.050000000745058,0.0483010672032833,296.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5424365401268005,0.050000000745058,0.0356750041246414,296.5621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5424365401268005,0.050000000745058,0.0483010672032833,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5424365401268005,0.050000000745058,0.2291194647550583,291.1786499023437,291.1499938964844,286.4286499023437,285.49578857421875,291.16778564453125,296.7397766113281,291.17791748046875,1.0,0.1507592946290969,1.0,1.0,0.5763030052185059,1.0,-0.4887315332889557,0.2642732858657837,0.2244582623243332,0.112476147711277,0.0,0.0,0.0,24.999391555786133,25.0,-3.27335262298584,-0.0,27.42642402648925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5424374938011169,0.050000000745058,0.0458678565919399,296.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5424374938011169,0.050000000745058,0.0483010597527027,296.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5424374938011169,0.050000000745058,0.0356749966740608,296.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5424374938011169,0.050000000745058,0.0483010597527027,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5424374938011169,0.050000000745058,0.2291194349527359,291.1771240234375,291.1499938964844,286.45001220703125,285.5099792480469,291.1651306152344,296.7406921386719,291.1763000488281,1.0,0.1507594585418701,1.0,1.0,0.574527382850647,1.0,-0.4887314736843109,0.2649710774421692,0.2237603962421417,0.1131753250956535,0.0,0.0,0.0,24.99933815002441,25.0,-3.5985984802246094,-0.0,27.426483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424385666847229,0.050000000745058,0.045867845416069,296.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424385666847229,0.050000000745058,0.0483010523021221,296.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424385666847229,0.050000000745058,0.0356749929487705,296.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424385666847229,0.050000000745058,0.0483010523021221,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5424385666847229,0.050000000745058,0.2291193902492523,291.1754150390625,291.1499938964844,286.4715270996094,285.5245056152344,291.16339111328125,296.7422180175781,291.174560546875,1.0,0.1507596373558044,1.0,1.0,0.5728732943534851,1.0,-0.4887313842773437,0.2656292021274566,0.223102182149887,0.1138405129313469,0.0,0.0,0.0,24.999298095703125,25.0,-3.853573322296143,-0.0,27.42654609680176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5424399971961975,0.050000000745058,0.0458678342401981,296.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5424399971961975,0.050000000745058,0.0483010411262512,296.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5424399971961975,0.050000000745058,0.0356749817728996,296.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5424399971961975,0.050000000745058,0.0483010411262512,296.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5424399971961975,0.050000000745058,0.2291193306446075,291.1737670898437,291.1499938964844,286.4937744140625,285.5397644042969,291.1630554199219,296.745361328125,291.1730041503906,1.0,0.1507598310708999,1.0,1.0,0.5712191462516785,1.0,-0.4887312650680542,0.2662886679172516,0.2224425822496414,0.1145139336585998,0.0,0.0,0.0,24.9992618560791,25.0,-3.830810785293579,-0.0,27.42661094665528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424417853355408,0.050000000745058,0.0458678230643272,296.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424417853355408,0.050000000745058,0.04830102622509,296.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424417853355408,0.050000000745058,0.035674974322319,296.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424417853355408,0.050000000745058,0.04830102622509,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5424417853355408,0.050000000745058,0.2291192710399627,291.1724548339844,291.1499938964844,286.5167236328125,285.5556945800781,291.16387939453125,296.750244140625,291.1719055175781,1.0,0.1507600247859954,1.0,1.0,0.5695649981498718,1.0,-0.4887311160564422,0.2669523656368255,0.2217787504196167,0.1151995286345481,0.0,0.0,0.0,24.999229431152344,25.0,-3.503762006759644,-0.0,27.426677703857425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5424439311027527,0.050000000745058,0.0458678044378757,296.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5424439311027527,0.050000000745058,0.0483010075986385,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5424439311027527,0.050000000745058,0.0356749594211578,296.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5424439311027527,0.050000000745058,0.0483010075986385,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5424439311027527,0.050000000745058,0.2291191816329956,291.1716003417969,291.1499938964844,286.5403747558594,285.57232666015625,291.1656188964844,296.75653076171875,291.1713256835937,1.0,0.150760218501091,1.0,1.0,0.5679108500480652,1.0,-0.4887309372425079,0.2676202058792114,0.2211107462644577,0.1158975660800933,0.0,0.0,0.0,24.99920082092285,25.0,-2.957474708557129,-0.0,27.42674446105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5424464344978333,0.050000000745058,0.0458677858114242,296.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5424464344978333,0.050000000745058,0.048300988972187,296.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5424464344978333,0.050000000745058,0.0356749445199966,296.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5424464344978333,0.050000000745058,0.048300988972187,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5424464344978333,0.050000000745058,0.2291190922260284,291.1713256835937,291.1499938964844,286.56463623046875,285.5896301269531,291.1683044433594,296.76416015625,291.1713256835937,1.0,0.1507604271173477,1.0,1.0,0.5662567019462585,1.0,-0.4887307286262512,0.2682923674583435,0.2204383611679077,0.1166075393557548,0.0,0.0,0.0,24.999176025390625,25.0,-2.205885648727417,-0.0,27.42681121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5424491167068481,0.050000000745058,0.0458677634596824,296.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5424491167068481,0.050000000745058,0.0483009666204452,296.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5424491167068481,0.050000000745058,0.0356749296188354,296.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5424491167068481,0.050000000745058,0.0483009666204452,296.77593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715087890625,0.5424491167068481,0.050000000745058,0.2291189879179,291.1715393066406,291.1499938964844,286.5895690917969,285.6075134277344,291.17254638671875,296.7728881835937,291.1718139648437,1.0,0.1507606357336044,1.0,1.0,0.564725399017334,1.0,-0.4887305200099945,0.2689213156700134,0.219809204339981,0.1172802820801734,0.0,0.0,0.0,24.99915885925293,25.0,-1.2359524965286257,-0.0,27.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5424519777297974,0.050000000745058,0.0458677448332309,296.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5424519777297974,0.050000000745058,0.0483009405434131,296.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5424519777297974,0.050000000745058,0.0356749109923839,296.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5424519777297974,0.050000000745058,0.0483009405434131,296.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5424519777297974,0.050000000745058,0.2291188687086105,291.17242431640625,291.1499938964844,286.61505126953125,285.62603759765625,291.1778259277344,296.7826843261719,291.173095703125,1.0,0.1507608443498611,1.0,1.0,0.5631940364837646,1.0,-0.4887302815914154,0.2695516347885132,0.219178631901741,0.1179573982954025,0.0,0.0,0.0,24.9991455078125,25.0,-0.0254688151180744,-0.0,27.42694854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5424547791481018,0.050000000745058,0.0458677224814891,296.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5424547791481018,0.050000000745058,0.0483009181916713,296.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5424547791481018,0.050000000745058,0.0356748923659324,296.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5424547791481018,0.050000000745058,0.0483009181916713,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5424547791481018,0.050000000745058,0.2291187644004821,291.1739807128906,291.1499938964844,286.6411437988281,285.6451416015625,291.1837158203125,296.7933044433594,291.17498779296875,1.0,0.1507610529661178,1.0,1.0,0.5616626739501953,1.0,-0.4887300431728363,0.2701874673366546,0.2185425758361816,0.1186397448182106,0.0,0.0,0.0,24.99913215637207,25.0,1.3005521297454834,-0.0,27.42701911926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5424574613571167,0.050000000745058,0.0458677001297473,296.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5424574613571167,0.050000000745058,0.0483008958399295,296.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5424574613571167,0.050000000745058,0.0356748774647712,296.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5424574613571167,0.050000000745058,0.0483008958399295,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5424574613571167,0.050000000745058,0.2291186600923538,291.17626953125,291.1499938964844,286.6677551269531,285.664794921875,291.19024658203125,296.80487060546875,291.1775817871094,1.0,0.1507612764835357,1.0,1.0,0.5601313710212708,1.0,-0.4887298345565796,0.2708295881748199,0.2179002463817596,0.1193250268697738,0.0,0.0,0.0,24.999116897583008,25.0,2.690926313400269,-0.0,27.427091598510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5424599647521973,0.050000000745058,0.0458676815032959,296.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5424599647521973,0.050000000745058,0.048300877213478,296.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5424599647521973,0.050000000745058,0.03567486256361,296.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5424599647521973,0.050000000745058,0.048300877213478,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5424599647521973,0.050000000745058,0.2291185706853866,291.1790771484375,291.1499938964844,286.6949157714844,285.6849670410156,291.197265625,296.8171081542969,291.1806335449219,1.0,0.1507614850997924,1.0,1.0,0.5586000084877014,1.0,-0.4887296259403229,0.2714781463146209,0.2172514945268631,0.1200127303600311,0.0,0.0,0.0,24.99910354614257,25.0,4.103551387786865,-0.0,27.42716407775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5424626469612122,0.050000000745058,0.0458676591515541,296.6897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5424626469612122,0.050000000745058,0.0483008548617363,296.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5424626469612122,0.050000000745058,0.0356748476624488,296.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5424626469612122,0.050000000745058,0.0483008548617363,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.5424626469612122,0.050000000745058,0.2291184663772583,291.1824035644531,291.1499938964844,286.7225646972656,285.7056579589844,291.2043151855469,296.830078125,291.1842346191406,1.0,0.1507617235183715,1.0,1.0,0.5569890141487122,1.0,-0.4887294173240661,0.2721641361713409,0.2165652960538864,0.1207396537065506,0.0,0.0,0.0,24.99908447265625,25.0,5.478532314300537,-0.0,27.4272403717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424653887748718,0.050000000745058,0.0483008325099945,296.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1861877441406,291.1499938964844,286.75067138671875,285.7268371582031,291.2116394042969,296.8436584472656,291.1882019042969,1.0,0.1507619470357895,1.0,1.0,0.5553780198097229,1.0,-0.488729178905487,0.272857517004013,0.2158716768026352,0.1214771643280983,0.0,0.0,0.0,24.999067306518555,25.0,6.779383659362793,-0.0,27.42731666564941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424683690071106,0.050000000745058,0.0458676181733608,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424683690071106,0.050000000745058,0.0483008101582527,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424683690071106,0.050000000745058,0.0356748141348362,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424683690071106,0.050000000745058,0.0483008101582527,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.5424683690071106,0.050000000745058,0.2291182428598404,291.1903381347656,291.1499938964844,286.7792358398437,285.7484741210937,291.21942138671875,296.8578796386719,291.1925354003906,1.0,0.1507621854543686,1.0,1.0,0.5537669658660889,1.0,-0.4887289404869079,0.2735560834407806,0.2151728570461273,0.1222231015563011,0.0,0.0,0.0,24.99905014038086,25.0,8.04935359954834,-0.0,27.42739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424714684486389,0.050000000745058,0.0458675920963287,296.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424714684486389,0.050000000745058,0.0483007840812206,296.7171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424714684486389,0.050000000745058,0.0356747955083847,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424714684486389,0.050000000745058,0.0483007840812206,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944274902344,0.5424714684486389,0.050000000745058,0.2291181236505508,291.19488525390625,291.1499938964844,286.8082275390625,285.7705383300781,291.22760009765625,296.8726501464844,291.1972961425781,1.0,0.1507624238729477,1.0,1.0,0.5521559715270996,1.0,-0.4887287020683288,0.2742598354816437,0.2144688665866851,0.1229775100946426,0.0,0.0,0.0,24.9990348815918,25.0,9.311081886291504,-0.0,27.427473068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5424746870994568,0.050000000745058,0.0458675660192966,296.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5424746870994568,0.050000000745058,0.0483007580041885,296.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5424746870994568,0.050000000745058,0.0356747731566429,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5424746870994568,0.050000000745058,0.0483007580041885,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.5424746870994568,0.050000000745058,0.2291179895401001,291.1998596191406,291.1499938964844,286.83758544921875,285.79302978515625,291.2362060546875,296.88800048828125,291.2024841308594,1.0,0.1507626622915268,1.0,1.0,0.5505449175834656,1.0,-0.4887284338474273,0.2749687433242798,0.2137597054243087,0.123740442097187,0.0,0.0,0.0,24.999021530151367,25.0,10.564239501953123,-0.0,27.42755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5424783229827881,0.050000000745058,0.0458675399422645,296.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5424783229827881,0.050000000745058,0.0483007282018661,296.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5424783229827881,0.050000000745058,0.0356747545301914,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5424783229827881,0.050000000745058,0.0483007282018661,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.5424783229827881,0.050000000745058,0.2291178554296493,291.2052307128906,291.1499938964844,286.8673400878906,285.81591796875,291.2432556152344,296.90386962890625,291.2080078125,1.0,0.1507629156112671,1.0,1.0,0.5486416816711426,1.0,-0.4887281358242035,0.2758071720600128,0.2129209637641906,0.1246357709169387,0.0,0.0,0.0,24.998987197875977,25.0,11.62829875946045,-0.0,27.427631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424820780754089,0.050000000745058,0.0458675101399421,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424820780754089,0.050000000745058,0.0483006983995437,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424820780754089,0.050000000745058,0.0356747284531593,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424820780754089,0.050000000745058,0.0483006983995437,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5424820780754089,0.050000000745058,0.2291177064180374,291.2107238769531,291.1499938964844,286.8973999023437,285.8391418457031,291.24981689453125,296.9202880859375,291.2134704589844,1.0,0.1507631689310073,1.0,1.0,0.5467383861541748,1.0,-0.4887278378009796,0.2766614854335785,0.2120663374662399,0.1255503296852111,0.0,0.0,0.0,24.99895477294922,25.0,12.352012634277344,-0.0,27.427715301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.5424860119819641,0.050000000745058,0.0458674803376197,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.5424860119819641,0.050000000745058,0.048300664871931,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.5424860119819641,0.050000000745058,0.0356747061014175,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.5424860119819641,0.050000000745058,0.048300664871931,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.5424860119819641,0.050000000745058,0.2291175574064254,291.21612548828125,291.1499938964844,286.92779541015625,285.8627319335937,291.2567138671875,296.9372253417969,291.2188415527344,1.0,0.1507634371519088,1.0,1.0,0.5448351502418518,1.0,-0.4887275099754333,0.2775233387947082,0.2112041711807251,0.1264757961034774,0.0,0.0,0.0,24.998924255371094,25.0,12.974081993103027,-0.0,27.42780113220215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5424901247024536,0.050000000745058,0.045867446810007,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5424901247024536,0.050000000745058,0.0483006313443183,296.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5424901247024536,0.050000000745058,0.0356746837496757,296.80255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5424901247024536,0.050000000745058,0.0483006313443183,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.5424901247024536,0.050000000745058,0.2291174083948135,291.2215270996094,291.1499938964844,286.95849609375,285.8866577148437,291.2638854980469,296.9546813964844,291.22430419921875,1.0,0.1507637053728103,1.0,1.0,0.542931854724884,1.0,-0.4887271821498871,0.2783926725387573,0.2103345096111297,0.1274120956659317,0.0,0.0,0.0,24.9988956451416,25.0,13.575217247009276,-0.0,27.42788887023925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5424943566322327,0.050000000745058,0.0458674170076847,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5424943566322327,0.050000000745058,0.0483005978167057,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5424943566322327,0.050000000745058,0.0356746576726436,296.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5424943566322327,0.050000000745058,0.0483005978167057,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5424943566322327,0.050000000745058,0.2291172444820404,291.2271423339844,291.1499938964844,286.98944091796875,285.9108581542969,291.2713317871094,296.9726867675781,291.2300109863281,1.0,0.150763988494873,1.0,1.0,0.541028618812561,1.0,-0.4887268245220184,0.2792694866657257,0.2094573527574539,0.128359168767929,0.0,0.0,0.0,24.99887084960937,25.0,14.190485954284668,-0.0,27.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.5424990057945251,0.050000000745058,0.0458673797547817,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.5424990057945251,0.050000000745058,0.0483005605638027,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.5424990057945251,0.050000000745058,0.0356746278703212,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.5424990057945251,0.050000000745058,0.0483005605638027,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.5424990057945251,0.050000000745058,0.229117065668106,291.2329406738281,291.1499938964844,287.0206298828125,285.9353332519531,291.27642822265625,296.99127197265625,291.2358703613281,1.0,0.1507642865180969,1.0,1.0,0.5387362837791443,1.0,-0.4887264668941498,0.280327558517456,0.2083988934755325,0.1294899582862854,0.0,0.0,0.0,24.998817443847656,25.0,14.57561492919922,-0.0,27.42807006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5425037741661072,0.050000000745058,0.0458673425018787,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5425037741661072,0.050000000745058,0.0483005195856094,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5425037741661072,0.050000000745058,0.0356745980679988,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5425037741661072,0.050000000745058,0.0483005195856094,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.238037109375,0.5425037741661072,0.050000000745058,0.2291168719530105,291.23858642578125,291.1499938964844,287.05206298828125,285.9600830078125,291.28057861328125,297.0104675292969,291.24127197265625,1.0,0.1507645845413208,1.0,1.0,0.5364440083503723,1.0,-0.4887260794639587,0.281408429145813,0.2073176354169845,0.130646601319313,0.0,0.0,0.0,24.99876594543457,25.0,14.537641525268556,-0.0,27.42816734313965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.5425087213516235,0.050000000745058,0.0458673052489757,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.5425087213516235,0.050000000745058,0.0483004823327064,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.5425087213516235,0.050000000745058,0.0356745719909668,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.5425087213516235,0.050000000745058,0.0483004823327064,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24322509765625,0.5425087213516235,0.050000000745058,0.229116678237915,291.2437438964844,291.1499938964844,287.0836486816406,285.9850158691406,291.28497314453125,297.0303955078125,291.2462158203125,1.0,0.150764912366867,1.0,1.0,0.5341516733169556,1.0,-0.4887256622314453,0.2825005352497101,0.2062251418828964,0.1318174302577972,0.0,0.0,0.0,24.99871826171875,25.0,14.361069679260254,-0.0,27.42827033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5425137877464294,0.050000000745058,0.0458672642707824,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5425137877464294,0.050000000745058,0.0483004376292228,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5425137877464294,0.050000000745058,0.0356745384633541,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5425137877464294,0.050000000745058,0.0483004376292228,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5425137877464294,0.050000000745058,0.2291164845228195,291.2486267089844,291.1499938964844,287.11541748046875,286.0101928710937,291.2896423339844,297.051025390625,291.25103759765625,1.0,0.1507652401924133,1.0,1.0,0.5318593382835388,1.0,-0.4887252449989319,0.2836037576198578,0.2051215022802353,0.1330022066831588,0.0,0.0,0.0,24.99867248535156,25.0,14.217782020568848,-0.0,27.428375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5425189733505249,0.050000000745058,0.0458672270178794,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5425189733505249,0.050000000745058,0.0483003966510295,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5425189733505249,0.050000000745058,0.0356745086610317,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5425189733505249,0.050000000745058,0.0483003966510295,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25299072265625,0.5425189733505249,0.050000000745058,0.229116290807724,291.2534484863281,291.1499938964844,287.1473083496094,286.0355224609375,291.2945861816406,297.07257080078125,291.25592041015625,1.0,0.1507655829191208,1.0,1.0,0.5295670628547668,1.0,-0.4887248277664184,0.2847180962562561,0.2040067464113235,0.13420070707798,0.0,0.0,0.0,24.99863052368164,25.0,14.14455509185791,-0.0,27.42848396301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.5425245761871338,0.050000000745058,0.0458671823143959,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.5425245761871338,0.050000000745058,0.048300351947546,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.5425245761871338,0.050000000745058,0.035674475133419,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.5425245761871338,0.050000000745058,0.048300351947546,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2578430175781,0.5425245761871338,0.050000000745058,0.2291160672903061,291.2583312988281,291.1499938964844,287.1792907714844,286.06103515625,291.2973022460937,297.0952453613281,291.2607727050781,1.0,0.1507659405469894,1.0,1.0,0.5269107222557068,1.0,-0.4887243807315826,0.2860150039196014,0.2027093768119812,0.1355835050344467,0.0,0.0,0.0,24.99856376647949,25.0,13.912378311157228,-0.0,27.42859649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425302386283875,0.050000000745058,0.0458671376109123,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425302386283875,0.050000000745058,0.0483003072440624,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425302386283875,0.050000000745058,0.0356744416058063,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425302386283875,0.050000000745058,0.0483003072440624,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2624816894531,0.5425302386283875,0.050000000745058,0.2291158586740493,291.262939453125,291.1499938964844,287.2113952636719,286.0866394042969,291.2990417480469,297.11883544921875,291.2650756835937,1.0,0.1507663130760193,1.0,1.0,0.5242544412612915,1.0,-0.4887239336967468,0.287338376045227,0.2013855427503585,0.1369949132204055,0.0,0.0,0.0,24.998497009277344,25.0,13.308398246765137,-0.0,27.4287166595459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5425359606742859,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5425359606742859,0.050000000745058,0.0483002588152885,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5425359606742859,0.050000000745058,0.0356744080781936,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5425359606742859,0.050000000745058,0.0483002588152885,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5425359606742859,0.050000000745058,0.2291156351566314,291.2669372558594,291.1499938964844,287.2435302734375,286.1123962402344,291.30078125,297.14288330078125,291.268798828125,1.0,0.1507667005062103,1.0,1.0,0.5215981006622314,1.0,-0.4887234568595886,0.2886767387390136,0.2000467181205749,0.1384232193231582,0.0,0.0,0.0,24.998435974121094,25.0,12.611610412597656,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.5425418019294739,0.050000000745058,0.0458670482039451,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.5425418019294739,0.050000000745058,0.0483002103865146,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.5425418019294739,0.050000000745058,0.0356743708252906,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.5425418019294739,0.050000000745058,0.0483002103865146,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701721191406,0.5425418019294739,0.050000000745058,0.2291154116392135,291.2705078125,291.1499938964844,287.2757263183594,286.1382141113281,291.3023376464844,297.1671447753906,291.2722473144531,1.0,0.1507671028375625,1.0,1.0,0.5189418196678162,1.0,-0.4887229800224304,0.2900298535823822,0.198693111538887,0.1398679912090301,0.0,0.0,0.0,24.99837875366211,25.0,11.91679573059082,-0.0,27.428970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5425477027893066,0.050000000745058,0.0458670035004615,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5425477027893066,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5425477027893066,0.050000000745058,0.0356743372976779,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5425477027893066,0.050000000745058,0.0483001619577407,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735290527344,0.5425477027893066,0.050000000745058,0.2291151732206344,291.2738342285156,291.1499938964844,287.30792236328125,286.16412353515625,291.3037109375,297.19146728515625,291.27545166015625,1.0,0.150767520070076,1.0,1.0,0.5162854790687561,1.0,-0.4887225031852722,0.2913977205753326,0.1973247826099395,0.1413288712501526,0.0,0.0,0.0,24.99832344055176,25.0,11.231468200683594,-0.0,27.429105758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.5425539016723633,0.050000000745058,0.0458669550716877,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.5425539016723633,0.050000000745058,0.0483001135289669,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.5425539016723633,0.050000000745058,0.035674300044775,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.5425539016723633,0.050000000745058,0.0483001135289669,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.5425539016723633,0.050000000745058,0.2291149497032165,291.27691650390625,291.1499938964844,287.340087890625,286.1900329589844,291.3027648925781,297.2157592773437,291.2783508300781,1.0,0.1507679522037506,1.0,1.0,0.5133649110794067,1.0,-0.4887219965457916,0.2929117083549499,0.1958102732896804,0.1429364383220672,0.0,0.0,0.0,24.99824905395508,25.0,10.361004829406738,-0.0,27.42924690246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
