time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5425601005554199,0.050000000745058,0.0483000613749027,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5425601005554199,0.050000000745058,0.035674262791872,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5425601005554199,0.050000000745058,0.0483000613749027,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5425601005554199,0.050000000745058,0.2291147112846374,291.2794494628906,291.1499938964844,287.3722229003906,286.2159729003906,291.3006286621094,297.23992919921875,291.2804870605469,1.0,0.1507683992385864,1.0,1.0,0.5104443430900574,1.0,-0.488721489906311,0.2944521307945251,0.194269374012947,0.1445711404085159,0.0,0.0,0.0,24.998178482055664,25.0,9.14128303527832,-0.0,27.429393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.5425662994384766,0.050000000745058,0.0458668619394302,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.5425662994384766,0.050000000745058,0.0483000129461288,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.5425662994384766,0.050000000745058,0.035674225538969,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.5425662994384766,0.050000000745058,0.0483000129461288,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.5425662994384766,0.050000000745058,0.2291144579648971,291.2811584472656,291.1499938964844,287.404296875,286.2419128417969,291.2980651855469,297.263916015625,291.28179931640625,1.0,0.1507688760757446,1.0,1.0,0.5075237154960632,1.0,-0.4887209832668304,0.2960097789764404,0.19271120429039,0.146223559975624,0.0,0.0,0.0,24.99811172485352,25.0,7.798424243927002,-0.0,27.42954635620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.5425724983215332,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.5425724983215332,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.5425724983215332,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.5425724983215332,0.050000000745058,0.229114219546318,291.2821960449219,291.1499938964844,287.4362487792969,286.267822265625,291.2950744628906,297.28765869140625,291.28253173828125,1.0,0.1507693529129028,1.0,1.0,0.5046031475067139,1.0,-0.4887204766273498,0.2975844740867615,0.1911360025405883,0.1478931456804275,0.0,0.0,0.0,24.998046875,25.0,6.438530921936035,-0.0,27.429706573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5425787568092346,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5425787568092346,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5425787568092346,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5425787568092346,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2826538085937,0.5425787568092346,0.050000000745058,0.2291139811277389,291.28271484375,291.1499938964844,287.4681091308594,286.293701171875,291.2916259765625,297.3111572265625,291.2828063964844,1.0,0.1507698595523834,1.0,1.0,0.5016825795173645,1.0,-0.4887199699878692,0.2991759479045868,0.1895440220832824,0.1495793312788009,0.0,0.0,0.0,24.99798583984375,25.0,5.080594539642334,-0.0,27.42987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.542585015296936,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.542585015296936,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.542585015296936,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.542585015296936,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.542585015296936,0.050000000745058,0.2291137427091598,291.2827453613281,291.1499938964844,287.4997863769531,286.3194885253906,291.2869567871094,297.3343505859375,291.2825927734375,1.0,0.150770366191864,1.0,1.0,0.4986671805381775,1.0,-0.4887194633483886,0.3008337020874023,0.1878857612609863,0.1513310670852661,0.0,0.0,0.0,24.997920989990234,25.0,3.654819250106812,-0.0,27.430042266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5425912141799927,0.050000000745058,0.0458666682243347,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5425912141799927,0.050000000745058,0.0482998117804527,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5425912141799927,0.050000000745058,0.0356740765273571,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5425912141799927,0.050000000745058,0.0482998117804527,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.5425912141799927,0.050000000745058,0.2291135042905807,291.2821655273437,291.1499938964844,287.5313415527344,286.3451538085937,291.28143310546875,297.3572082519531,291.2816772460937,1.0,0.150770902633667,1.0,1.0,0.4956518113613128,1.0,-0.4887189567089081,0.3025121092796325,0.1862068474292755,0.1531026065349578,0.0,0.0,0.0,24.99785614013672,25.0,2.098354816436768,-0.0,27.430219650268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.2809143066406,291.1499938964844,287.5626525878906,286.3707275390625,291.2754211425781,297.3797607421875,291.28009033203125,1.0,0.1507714539766311,1.0,1.0,0.4926364421844482,1.0,-0.4887184500694275,0.3042074143886566,0.184511050581932,0.1548898965120315,0.0,0.0,0.0,24.99779510498047,25.0,0.5025596618652344,-0.0,27.430402755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5426035523414612,0.050000000745058,0.0458665713667869,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5426035523414612,0.050000000745058,0.0482997111976146,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5426035523414612,0.050000000745058,0.0356740020215511,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5426035523414612,0.050000000745058,0.0482997111976146,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2792053222656,0.5426035523414612,0.050000000745058,0.2291130274534225,291.2790222167969,291.1499938964844,287.5937805175781,286.3961486816406,291.2688293457031,297.4019775390625,291.27789306640625,1.0,0.1507720053195953,1.0,1.0,0.4896210730075836,1.0,-0.4887179732322693,0.3059192299842834,0.1827987432479858,0.1566922962665558,0.0,0.0,0.0,24.997737884521484,25.0,-1.0970405340194702,-0.0,27.43059158325196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5426095724105835,0.050000000745058,0.0458665266633033,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5426095724105835,0.050000000745058,0.0482996627688407,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5426095724105835,0.050000000745058,0.0356739647686481,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5426095724105835,0.050000000745058,0.0482996627688407,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.5426095724105835,0.050000000745058,0.2291127890348434,291.27655029296875,291.1499938964844,287.6246337890625,286.4214172363281,291.2617492675781,297.42388916015625,291.275146484375,1.0,0.1507725864648819,1.0,1.0,0.4866056740283966,1.0,-0.4887174665927887,0.307647168636322,0.1810703128576278,0.1585091054439544,0.0,0.0,0.0,24.9976806640625,25.0,-2.690962791442871,-0.0,27.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426154136657715,0.050000000745058,0.0458664819598197,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426154136657715,0.050000000745058,0.0482996143400669,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426154136657715,0.050000000745058,0.0356739312410354,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426154136657715,0.050000000745058,0.0482996143400669,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2738647460937,0.5426154136657715,0.050000000745058,0.2291125655174255,291.2735595703125,291.1499938964844,287.6552124023437,286.44647216796875,291.2551574707031,297.4454650878906,291.2718811035156,1.0,0.1507731676101684,1.0,1.0,0.4837211072444916,1.0,-0.4887169897556305,0.3093189299106598,0.1793980598449707,0.1602681279182434,0.0,0.0,0.0,24.99763870239257,25.0,-4.18168306350708,-0.0,27.430984497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.5426211953163147,0.050000000745058,0.048299565911293,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.5426211953163147,0.050000000745058,0.0356738939881324,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.5426211953163147,0.050000000745058,0.048299565911293,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705078125,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2701721191406,291.1499938964844,287.6854858398437,286.4713134765625,291.2485656738281,297.4667053222656,291.26837158203125,1.0,0.150773748755455,1.0,1.0,0.4808365404605865,1.0,-0.4887165129184723,0.3109997510910034,0.17771677672863,0.1620339900255203,0.0,0.0,0.0,24.99759864807129,25.0,-5.490603446960449,-0.0,27.43118667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.5426267981529236,0.050000000745058,0.0458663925528526,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.5426267981529236,0.050000000745058,0.0482995212078094,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.5426267981529236,0.050000000745058,0.0356738604605197,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.5426267981529236,0.050000000745058,0.0482995212078094,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.5426267981529236,0.050000000745058,0.2291121333837509,291.2664794921875,291.1499938964844,287.7154541015625,286.49591064453125,291.24139404296875,297.4876403808594,291.2645568847656,1.0,0.1507743448019027,1.0,1.0,0.4779519736766815,1.0,-0.4887160658836365,0.3126942217350006,0.176021859049797,0.1638110876083374,0.0,0.0,0.0,24.99756050109864,25.0,-6.730247497558594,-0.0,27.43139266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.5426323413848877,0.050000000745058,0.0458663515746593,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.5426323413848877,0.050000000745058,0.0482994765043258,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.5426323413848877,0.050000000745058,0.0356738269329071,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.5426323413848877,0.050000000745058,0.0482994765043258,297.5150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.5426323413848877,0.050000000745058,0.2291119247674942,291.26251220703125,291.1499938964844,287.7450561523437,286.520263671875,291.2337341308594,297.50830078125,291.2603759765625,1.0,0.1507749557495117,1.0,1.0,0.4750674068927765,1.0,-0.4887156188488006,0.3144018054008484,0.1743138134479522,0.1655987054109573,0.0,0.0,0.0,24.997522354125977,25.0,-7.977715015411377,-0.0,27.431602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5426377654075623,0.050000000745058,0.045866310596466,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5426377654075623,0.050000000745058,0.0482994318008422,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5426377654075623,0.050000000745058,0.0356737971305847,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5426377654075623,0.050000000745058,0.0482994318008422,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.5426377654075623,0.050000000745058,0.2291117161512375,291.2580871582031,291.1499938964844,287.7742919921875,286.5443420410156,291.2254943847656,297.52862548828125,291.2557067871094,1.0,0.1507755815982818,1.0,1.0,0.4721828103065491,1.0,-0.4887151718139648,0.3161221146583557,0.1725930720567703,0.1673962473869323,0.0,0.0,0.0,24.99748420715332,25.0,-9.244054794311523,-0.0,27.43181800842285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.5426427721977234,0.050000000745058,0.0458662696182727,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.5426427721977234,0.050000000745058,0.048299390822649,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.5426427721977234,0.050000000745058,0.0356737673282623,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.5426427721977234,0.050000000745058,0.048299390822649,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2536926269531,0.5426427721977234,0.050000000745058,0.2291115224361419,291.2532043457031,291.1499938964844,287.8031311035156,286.568115234375,291.2193908691406,297.5487060546875,291.25067138671875,1.0,0.1507761925458908,1.0,1.0,0.4696127772331238,1.0,-0.4887147843837738,0.3176756203174591,0.1710391491651535,0.1690248847007751,0.0,0.0,0.0,24.997478485107425,25.0,-10.28578281402588,-0.0,27.43203353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.5426476001739502,0.050000000745058,0.0458662323653698,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.5426476001739502,0.050000000745058,0.048299353569746,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.5426476001739502,0.050000000745058,0.0356737375259399,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.5426476001739502,0.050000000745058,0.048299353569746,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24871826171875,0.5426476001739502,0.050000000745058,0.2291113287210464,291.24822998046875,291.1499938964844,287.8315124511719,286.591552734375,291.2139892578125,297.5684814453125,291.2458190917969,1.0,0.1507768183946609,1.0,1.0,0.4670427143573761,1.0,-0.4887143671512604,0.31922647356987,0.1694879233837127,0.1706478297710418,0.0,0.0,0.0,24.99747085571289,25.0,-10.891168594360352,-0.0,27.432249069213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426523089408875,0.050000000745058,0.0458661951124668,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426523089408875,0.050000000745058,0.0482993125915527,297.4445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426523089408875,0.050000000745058,0.0356737077236175,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426523089408875,0.050000000745058,0.0482993125915527,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.5426523089408875,0.050000000745058,0.2291111499071121,291.2435302734375,291.1499938964844,287.8594665527344,286.6146545410156,291.2080078125,297.5880432128906,291.2412109375,1.0,0.1507774293422699,1.0,1.0,0.4644726812839508,1.0,-0.4887140095233917,0.3207864165306091,0.1679275929927826,0.1722767502069473,0.0,0.0,0.0,24.99746322631836,25.0,-11.395753860473633,-0.0,27.43246841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5426568984985352,0.050000000745058,0.0458661615848541,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5426568984985352,0.050000000745058,0.0482992753386497,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5426568984985352,0.050000000745058,0.0356736816465854,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5426568984985352,0.050000000745058,0.0482992753386497,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5426568984985352,0.050000000745058,0.2291109710931778,291.2388610839844,291.1499938964844,287.8869323730469,286.6373596191406,291.2015380859375,297.6073303222656,291.2364501953125,1.0,0.15077805519104,1.0,1.0,0.4619026184082031,1.0,-0.4887136220932007,0.3223550915718078,0.1663585305213928,0.1739112138748169,0.0,0.0,0.0,24.997453689575195,25.0,-11.933305740356444,-0.0,27.43268775939941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.5426613688468933,0.050000000745058,0.0458661280572414,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.5426613688468933,0.050000000745058,0.048299241811037,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.5426613688468933,0.050000000745058,0.0356736555695533,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.5426613688468933,0.050000000745058,0.048299241811037,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.5426613688468933,0.050000000745058,0.2291108071804046,291.2339782714844,291.1499938964844,287.91387939453125,286.65966796875,291.1945495605469,297.6264343261719,291.2314147949219,1.0,0.1507786810398101,1.0,1.0,0.4593325555324554,1.0,-0.488713264465332,0.3239321410655975,0.1647811233997345,0.1755507588386535,0.0,0.0,0.0,24.9974422454834,25.0,-12.542027473449709,-0.0,27.43290901184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22930908203125,0.5426653027534485,0.050000000745058,0.045866098254919,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22930908203125,0.5426653027534485,0.050000000745058,0.0482992082834243,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22930908203125,0.5426653027534485,0.050000000745058,0.0356736294925212,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22930908203125,0.5426653027534485,0.050000000745058,0.0482992082834243,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22930908203125,0.5426653027534485,0.050000000745058,0.2291106432676315,291.2287902832031,291.1499938964844,287.9403076171875,286.6815795898437,291.1904296875,297.6452941894531,291.2261657714844,1.0,0.1507792919874191,1.0,1.0,0.4571536183357239,1.0,-0.4887129366397857,0.3252891600131988,0.1634237915277481,0.1769680231809616,0.0,0.0,0.0,24.99746894836425,25.0,-12.907190322875977,-0.0,27.4331283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.543182909488678,0.050000000745058,0.0458621643483638,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.543182909488678,0.050000000745058,0.0482950694859027,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.543182909488678,0.050000000745058,0.0356705710291862,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.543182909488678,0.050000000745058,0.0482950694859027,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.5451666116714478,0.143123596906662,0.2311132550239563,291.2237548828125,291.1499938964844,287.9661865234375,286.7030334472656,291.18719482421875,297.6640014648437,291.22137451171875,1.0,0.1508027911186218,1.0,1.0,0.4549746811389923,1.0,-0.4910408854484558,0.3282581865787506,0.1627826988697052,0.1788202971220016,0.0,0.0,0.0,24.90462684631348,43.0,-12.7799711227417,-0.0,27.55335807800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.7019675374031067,0.050000000745058,0.0452325493097305,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.7019675374031067,0.050000000745058,0.0476320534944534,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.7019675374031067,0.050000000745058,0.0351808704435825,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.7019675374031067,0.050000000745058,0.0476320534944534,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2146911621094,0.9317396879196168,0.1457979530096054,0.528728187084198,291.21484375,291.1499938964844,287.991455078125,286.7239990234375,291.3323669433594,297.666748046875,291.2275695800781,1.0,0.1598322093486786,1.0,1.0,0.4527957439422607,1.0,-0.8453234434127808,0.5534020662307739,0.2919214069843292,0.3325497806072235,0.0,0.0,0.0,11.310728073120115,43.0,10.464129447937012,-0.0,50.61389923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.6885260939598083,0.050000000745058,0.0452546291053295,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.6885260939598083,0.050000000745058,0.0476553030312061,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.6885260939598083,0.050000000745058,0.0351980440318584,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.6885260939598083,0.050000000745058,0.0476553030312061,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2689514160156,0.936660647392273,0.1473946571350097,0.5662024021148682,291.269287109375,291.04998779296875,288.0161437988281,286.7445068359375,291.33551025390625,297.64947509765625,291.2802429199219,1.0,0.1682455986738205,1.0,1.0,0.4506167769432068,1.0,-0.8903767466545105,0.5836030840873718,0.306773692369461,0.3541665971279144,0.0,0.0,0.0,12.390220642089844,46.0,29.60405731201172,-0.0,58.9024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.6854879856109619,0.050000000745058,0.0452598445117473,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.6854879856109619,0.050000000745058,0.0476607978343963,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.6854879856109619,0.050000000745058,0.0352021008729934,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2889404296875,0.6854879856109619,0.050000000745058,0.0476607978343963,297.630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29296875,0.9571611881256104,0.1489869505167007,0.607664167881012,291.29302978515625,291.04998779296875,288.0401916503906,286.7644958496094,291.3408203125,297.6333923339844,291.2966003417969,1.0,0.1760003715753555,1.0,1.0,0.4484378397464752,1.0,-0.9401717782020568,0.6167687773704529,0.3234030306339264,0.3781468570232391,0.0,0.0,0.0,13.096162796020508,46.0,30.75530433654785,-0.0,68.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.6828161478042603,0.050000000745058,0.045264545828104,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.6828161478042603,0.050000000745058,0.0476657450199127,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.6828161478042603,0.050000000745058,0.0352057553827762,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30145263671875,0.6828161478042603,0.050000000745058,0.0476657450199127,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3038024902344,0.97484290599823,0.1505015343427658,0.649006724357605,291.3038330078125,290.95001220703125,288.0635681152344,286.7839660644531,291.3561096191406,297.6211853027344,291.3070983886719,1.0,0.1839481443166732,1.0,1.0,0.447273701429367,1.0,-0.9898122549057008,0.6487982869148254,0.3410139679908752,0.4009039402008056,0.0,0.0,0.0,13.810763359069824,34.0,31.32719993591309,-0.0,78.38125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.9454003572463988,0.1456295102834701,0.1195147261023521,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.681612491607666,0.050000000745058,0.0476679019629955,297.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.681612491607666,0.050000000745058,0.035207349807024,297.6145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157653808594,0.681612491607666,0.050000000745058,0.0476679019629955,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.9504376649856568,0.1524120271205902,0.6055921316146851,291.31964111328125,290.95001220703125,288.0862731933594,286.8028564453125,291.37890625,297.63836669921875,291.3246765136719,1.0,0.1894115060567855,1.0,1.0,0.4461095929145813,1.0,-1.0268418788909912,0.6729586720466614,0.3538832366466522,0.4182807803153991,0.0,0.0,0.0,14.32577896118164,34.0,36.15039825439453,-0.0,86.56703186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.9699772000312804,0.1435107737779617,0.1297448575496673,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8433127403259277,0.1440672129392624,0.0917500630021095,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.6793864965438843,0.050000000745058,0.0352105610072612,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.6793864965438843,0.050000000745058,0.0476722531020641,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3369445800781,0.926681399345398,0.1550110280513763,0.572079598903656,291.3372802734375,290.45001220703125,288.1082763671875,286.8211669921875,291.3865051269531,297.6282043457031,291.3404846191406,1.0,0.1933176219463348,1.0,1.0,0.4449454545974731,1.0,-1.051822304725647,0.6897501349449158,0.3620721697807312,0.4304452538490295,0.0,0.0,0.0,14.754801750183104,54.0,36.5405387878418,-0.0,92.54225158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486022949219,0.9628201127052308,0.142105832695961,0.1286011785268783,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.9613620042800904,0.1447027325630188,0.1348286867141723,297.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460998535156,0.6762202978134155,0.050000000745058,0.0352152846753597,297.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462829589844,0.7307443618774414,0.1409631222486496,0.0598868206143379,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.348388671875,0.9116643667221068,0.1584150344133377,0.5556220412254333,291.3487548828125,290.45001220703125,288.1295166015625,286.8388977050781,291.400146484375,297.6219787597656,291.3519287109375,1.0,0.2014070451259613,1.0,1.0,0.443781316280365,1.0,-1.0970414876937866,0.7190532088279724,0.3779882490634918,0.4508726000785827,0.0,0.0,0.0,15.502178192138672,54.0,36.30196380615234,-0.0,103.97234344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.9686537384986876,0.1419834941625595,0.1278205960988998,297.6143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632202148437,0.9750507473945618,0.1454397141933441,0.1373966783285141,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627624511719,0.9326730966567992,0.1393996477127075,0.0895924717187881,297.6273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.363037109375,0.9561949372291564,0.1423564106225967,0.1296195089817047,297.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.8962207436561584,0.1625241637229919,0.516772985458374,291.3637084960937,289.95001220703125,288.1499938964844,286.8559875488281,291.4231262207031,297.61834716796875,291.36834716796875,1.0,0.2118391990661621,1.0,1.0,0.4426171779632568,1.0,-1.1606450080871582,0.7591536641120911,0.4014913439750671,0.480945736169815,0.0,0.0,0.0,16.1019287109375,74.0,39.573760986328125,-0.0,124.89894104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.9633976221084596,0.14230477809906,0.127999261021614,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714599609375,0.9717813730239868,0.1463561058044433,0.1383630037307739,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715515136719,0.9549651741981506,0.1386623531579971,0.0970903187990188,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3715209960937,0.9636772274971008,0.1425112634897232,0.1349041163921356,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717956542969,0.9009653925895692,0.1667431592941284,0.534109890460968,291.3710632324219,289.95001220703125,288.1683044433594,286.87115478515625,291.32843017578125,297.63140869140625,291.3648986816406,1.0,0.2243081629276275,1.0,1.0,0.4282587766647339,1.0,-1.2390321493148804,0.827018678188324,0.4120134115219116,0.5312677621841431,0.0,0.0,0.0,17.412145614624023,74.0,17.53963851928711,-0.0,144.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.9435405135154724,0.1430565118789672,0.1285429894924163,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.9537832736968994,0.1474869847297668,0.1393646448850631,297.54296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31207275390625,0.9329124093055724,0.138433575630188,0.0970714911818504,297.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117980957031,0.9436781406402588,0.1429866850376129,0.1354141533374786,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.9184390306472778,0.1700457632541656,0.5988477468490601,291.30938720703125,289.45001220703125,288.1830444335937,286.88311767578125,291.20703125,297.6351318359375,291.2949523925781,1.0,0.2385818213224411,1.0,1.0,0.4139003753662109,1.0,-1.3192381858825684,0.8988995552062988,0.4203386902809143,0.5872296690940857,0.0,0.0,0.0,19.47739028930664,94.0,-33.10366439819336,-0.0,174.21299743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.9373393058776855,0.1439110189676284,0.1292853504419326,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250671386719,0.9486430883407592,0.1487735211849212,0.1405226439237594,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.9247629642486572,0.1387214511632919,0.0971190333366394,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.9370243549346924,0.1437578499317169,0.1360250264406204,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.95359867811203,0.1723076850175857,0.6761206388473511,291.2220764160156,289.45001220703125,288.19439697265625,286.8919982910156,291.08770751953125,297.6279296875,291.2067565917969,1.0,0.254834234714508,1.0,1.0,0.399541974067688,1.0,-1.4160377979278564,0.9833753108978271,0.4326624572277069,0.652122974395752,0.0,0.0,0.0,21.41397476196289,94.0,-81.08674621582031,-0.0,212.84323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9338768720626832,0.1446751058101654,0.1300252676010131,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.9463740587234496,0.1501087546348571,0.1417724043130874,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.9203920960426332,0.1392572224140167,0.097418874502182,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.9336588978767396,0.1446880549192428,0.1368404775857925,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.9870827794075012,0.1734884977340698,0.7644944190979004,291.1260986328125,288.95001220703125,288.20245361328125,286.89794921875,290.9706420898437,297.6100769042969,291.11090087890625,1.0,0.2729650139808655,1.0,1.0,0.385183572769165,1.0,-1.524728536605835,1.0776758193969729,0.4470527768135071,0.724125862121582,0.0,0.0,0.0,23.594497680664062,114.0,-123.26063537597656,-0.0,262.7519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8087049722671509,0.145106166601181,0.1309723556041717,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8188908696174622,0.1512794196605682,0.1433872133493423,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.7983325719833374,0.1396982222795486,0.098080925643444,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8090744018554688,0.1455317139625549,0.1381100863218307,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.8561463356018066,0.1738630682229995,0.7831183075904846,291.0272216796875,288.95001220703125,288.20733642578125,286.9010314941406,290.8244323730469,297.5845031738281,291.0091247558594,1.0,0.2898796498775482,1.0,1.0,0.3708251714706421,1.0,-1.552643656730652,1.1214052438735962,0.4312383234500885,0.763375461101532,0.0,0.0,0.0,34.763511657714844,114.0,-163.38539123535156,-0.0,304.6649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861694335937,0.7426497936248779,0.1452665627002716,0.1317057609558105,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8852844238281,0.7531150579452515,0.1523167490959167,0.1449237316846847,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.886962890625,0.7341481447219849,0.1400322765111923,0.098715454339981,297.5054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860778808594,0.7437787055969238,0.1462976336479187,0.1393641382455825,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.7880880236625671,0.174230083823204,0.7871941328048706,290.8780822753906,288.45001220703125,288.2091369628906,286.9013671875,290.5431823730469,297.56024169921875,290.84539794921875,1.0,0.3057761192321777,1.0,1.0,0.3433364033699035,1.0,-1.5625303983688354,1.1763110160827637,0.386219322681427,0.816106915473938,0.0,0.0,0.0,47.47285079956055,102.0,-242.0079803466797,-0.0,343.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66070556640625,0.7135417461395264,0.1451088488101959,0.1320583373308181,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.659423828125,0.724953293800354,0.153153583407402,0.1461789309978485,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6616516113281,0.7049384713172913,0.14018215239048,0.0991574674844741,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.66046142578125,0.7157494425773621,0.146902710199356,0.1403816640377044,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562805175781,0.7553116679191589,0.1744651645421981,0.7903075218200684,290.65069580078125,288.45001220703125,288.2080078125,286.8990478515625,290.2469787597656,297.53631591796875,290.6134948730469,1.0,0.3163161873817444,1.0,1.0,0.315847635269165,1.0,-1.5699546337127686,1.2305006980895996,0.3394538760185241,0.8686520457267761,0.0,0.0,0.0,56.81035232543945,102.0,-335.1549072265625,-0.0,371.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
