time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.42120361328125,0.6941259503364563,0.144644483923912,0.1320344656705856,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.41973876953125,0.7081592082977295,0.1537635624408722,0.1471330821514129,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.422119140625,0.6860793828964233,0.1401171088218689,0.0993869453668594,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4208068847656,0.697823703289032,0.1473139226436615,0.1411322206258773,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4166259765625,0.7372658252716064,0.1745025515556335,0.7922059297561646,290.4109802246094,287.95001220703125,288.2040710449219,286.8941955566406,289.9605712890625,297.511962890625,290.37335205078125,1.0,0.3240358829498291,1.0,1.0,0.2883588671684265,1.0,-1.5745304822921753,1.2809410095214844,0.2935894727706909,0.918020248413086,0.0,0.0,0.0,63.72413635253906,90.0,-410.8803405761719,-0.0,392.8977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1813049316406,0.6811476349830627,0.1439337730407714,0.131692960858345,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1796569824219,0.6967876553535461,0.1541652232408523,0.1478085666894912,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1821594238281,0.673984706401825,0.1398510783910751,0.0994170829653739,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1807556152344,0.6862773299217224,0.1475447565317154,0.1416327953338623,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.7260684370994568,0.1743383109569549,0.792860209941864,290.17108154296875,287.95001220703125,288.1974182128906,286.8869323730469,289.6893005371094,297.48712158203125,290.1339416503906,1.0,0.329305350780487,1.0,1.0,0.260870099067688,1.0,-1.5763572454452517,1.3265252113342283,0.2498320341110229,0.963096022605896,0.0,0.0,0.0,68.7362289428711,90.0,-468.518310546875,-0.0,407.3833312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9466247558594,0.6725552082061768,0.1430364996194839,0.1310961097478866,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.6897653341293335,0.1543768644332885,0.148232027888298,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473571777344,0.6662726998329163,0.1394059509038925,0.0992672443389892,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9459228515625,0.6791424751281738,0.147614449262619,0.1419079750776291,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9420471191406,0.7188454866409302,0.17398402094841,0.7923332452774048,289.9366149902344,287.45001220703125,288.18817138671875,286.8773498535156,289.4376220703125,297.4619445800781,289.9007263183594,1.0,0.3325060606002807,1.0,1.0,0.2333813458681106,1.0,-1.575669765472412,1.3664298057556152,0.209239974617958,1.0030111074447632,0.0,0.0,0.0,72.08085632324219,78.0,-508.7110595703125,-0.0,416.04302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.6670750975608826,0.1419999003410339,0.1303012818098068,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7107238769531,0.685856819152832,0.1544125229120254,0.1484275609254837,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7135009765625,0.6615877151489258,0.1387973427772522,0.0989575758576393,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7119140625,0.6751294732093811,0.1475401073694229,0.1419836729764938,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078857421875,0.7143843173980713,0.173451617360115,0.7907199859619141,289.7021179199219,287.45001220703125,288.1764831542969,286.86553955078125,289.1619567871094,297.4365539550781,289.6633605957031,1.0,0.3339554667472839,1.0,1.0,0.1983324885368347,1.0,-1.572735071182251,1.4086662530899048,0.1640688925981521,1.045693278312683,0.0,0.0,0.0,73.97406005859375,78.0,-546.1714477539062,-0.0,419.5788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4693908691406,0.663818359375,0.1408299654722213,0.1293410956859588,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4671630859375,0.6841867566108704,0.1542569100856781,0.1484050899744033,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.469970703125,0.6590110659599304,0.1380086988210678,0.0984946712851524,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46832275390625,0.6733551025390625,0.1473158001899719,0.1418755054473877,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4644775390625,0.7120050191879272,0.1727303862571716,0.7880690097808838,289.4588928222656,287.54998779296875,288.1624450683594,286.8516540527344,288.9188537597656,297.4109191894531,289.4225158691406,1.0,0.3339332044124603,1.0,1.0,0.1632836312055587,1.0,-1.5676904916763306,1.442171335220337,0.12551911175251,1.0800988674163818,0.0,0.0,0.0,74.65750122070312,66.0,-572.0935668945312,-0.0,418.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267761230469,0.6623092293739319,0.1395575702190399,0.1282375901937484,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.22393798828125,0.6842658519744873,0.1539019495248794,0.1481598019599914,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2273864746094,0.6580408811569214,0.1370390206575393,0.0978763476014137,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2253112792969,0.6733465790748596,0.1469496041536331,0.14158995449543,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.7113668918609619,0.1718374192714691,0.7844211459159851,289.2141418457031,287.54998779296875,288.1461486816406,286.8357238769531,288.5507202148437,297.3851623535156,289.1661682128906,1.0,0.3326584100723266,1.0,1.0,0.1282347589731216,1.0,-1.5606077909469604,1.4975987672805786,0.0630090311169624,1.1367287635803225,0.0,0.0,0.0,74.31371307373047,66.0,-617.719482421875,-0.0,414.0303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8946228027344,0.6620232462882996,0.1380780935287475,0.1269776970148086,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89093017578125,0.6855452656745911,0.1532650887966156,0.1476605236530304,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89532470703125,0.658176064491272,0.1358363181352615,0.0970948040485382,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8926086425781,0.6745846271514893,0.1463513970375061,0.1411073803901672,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8873291015625,0.7119868397712708,0.1706791371107101,0.7797011733055115,288.8794250488281,287.6499938964844,288.1277770996094,286.81793212890625,288.2195739746094,297.3584899902344,288.829345703125,1.0,0.3303043246269226,1.0,1.0,0.0931859090924263,1.0,-1.551315188407898,1.5382784605026243,0.0130367372184991,1.1791315078735352,0.0,0.0,0.0,73.16918182373047,54.0,-684.5291748046875,-0.0,406.0691528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6453857421875,0.6624584794044495,0.1364348381757736,0.1255040019750595,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64312744140625,0.6875810623168945,0.1524150073528289,0.1468860357999801,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6457214355469,0.6590157151222229,0.1344686299562454,0.096143715083599,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6440734863281,0.676560640335083,0.1455126702785492,0.1403602659702301,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.7133554816246033,0.1692758798599243,0.7736250162124634,288.6368408203125,287.6499938964844,288.1073913574219,286.79833984375,288.11700439453125,297.3309326171875,288.611083984375,1.0,0.3269857764244079,1.0,1.0,0.05813704803586,1.0,-1.5392853021621704,1.5382109880447388,0.001074292929843,1.1814897060394287,0.0,0.0,0.0,71.42637634277344,54.0,-649.1923217773438,-0.0,395.107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5218505859375,0.6641412377357483,0.1349028646945953,0.1239879801869392,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5206298828125,0.690880537033081,0.1515830308198928,0.1459984481334686,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52203369140625,0.6610580682754517,0.1331674754619598,0.095143049955368,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5211181640625,0.6797042489051819,0.144649937748909,0.139461874961853,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5196533203125,0.71586012840271,0.1678503155708313,0.7668498754501343,288.5173645019531,287.75,288.08514404296875,286.7770690917969,288.0890197753906,297.3047180175781,288.50299072265625,1.0,0.3228541612625122,1.0,1.0,0.046509638428688,1.0,-1.5259860754013062,1.5256534814834597,0.0003326846926938,1.1716258525848389,0.0,0.0,0.0,69.0667953491211,42.0,-564.6817016601562,-0.0,382.0151062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4400939941406,0.6677144169807434,0.1335919052362442,0.1226083859801292,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4390563964844,0.6960330605506897,0.1508769690990448,0.1451618075370788,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4402160644531,0.6649017930030823,0.1320357322692871,0.094212457537651,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.684632420539856,0.143889769911766,0.1385846436023712,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43829345703125,0.719946026802063,0.1665032058954239,0.760120689868927,288.4364013671875,287.75,288.0611267089844,286.7542419433594,288.06365966796875,297.2813720703125,288.42413330078125,1.0,0.3180633187294006,1.0,1.0,0.034882228821516,1.0,-1.513075590133667,1.5129692554473877,0.000106354294985,1.1615362167358398,0.0,0.0,0.0,66.07616424560547,42.0,-486.0791931152344,-0.0,367.6930236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683166503906,0.6733396649360657,0.1324619799852371,0.1213895082473754,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673400878906,0.7031760811805725,0.1503000259399414,0.1444244980812072,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.368408203125,0.6707417964935303,0.1310677230358123,0.0933823958039283,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3677062988281,0.6915338635444641,0.1432460397481918,0.1377899497747421,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3666381835937,0.7256571054458618,0.1652251034975052,0.7536256909370422,288.3649597167969,287.8500061035156,288.0354919433594,286.7299194335937,288.03765869140625,297.26226806640625,288.353759765625,1.0,0.3127391338348388,1.0,1.0,0.023254819214344,1.0,-1.5009782314300537,1.5009472370147705,3.09629576804582e-05,1.151935338973999,0.0,0.0,0.0,62.557090759277344,30.0,-420.0380554199219,-0.0,352.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30303955078125,0.6810948252677917,0.1314738690853119,0.1202994138002395,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7122628688812256,0.1498387902975082,0.1437867730855941,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.6787136793136597,0.1302442103624344,0.0926481410861015,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3024597167969,0.7004958987236023,0.1427116394042968,0.1370857954025268,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.301513671875,0.7330671548843384,0.1640010178089141,0.7473141551017761,288.2999267578125,287.8500061035156,288.0083312988281,286.7042541503906,288.0104675292969,297.24609375,288.2895812988281,1.0,0.3069619238376617,1.0,1.0,0.011627409607172,1.0,-1.4895992279052734,1.4895910024642944,8.209482984966598e-06,1.1428488492965698,0.0,0.0,0.0,58.62028884887695,30.0,-365.0968627929688,-0.0,337.0924987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24285888671875,0.6911568641662598,0.1306004375219345,0.1193106323480606,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2419738769531,0.7227716445922852,0.1494761556386947,0.1432363092899322,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.242919921875,0.6890273094177246,0.1295445263385772,0.0919970348477363,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2422790527344,0.7115841507911682,0.1422733515501022,0.136464849114418,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2414245605469,0.7425259351730347,0.1628550589084625,0.7412332892417908,288.2399597167969,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23272705078125,288.23028564453125,1.0,0.3008053302764892,1.0,1.0,0.0,1.0,-1.4789233207702637,1.4789214134216309,1.982514731935225e-06,1.1342986822128296,0.0,0.0,0.0,54.35653305053711,25.0,-319.4527893066406,-0.0,321.2697448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1867980957031,0.7013958692550659,0.1298290938138961,0.118435651063919,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1859130859375,0.7330344319343567,0.1491980850696563,0.1427901238203048,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18682861328125,0.6995669007301331,0.1289528608322143,0.0914400294423103,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18621826171875,0.7219851613044739,0.1419190913438797,0.1359467357397079,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.7523000836372375,0.161795362830162,0.7356047630310059,288.1840209960937,287.95001220703125,287.9499206542969,286.6492614746094,287.9522399902344,297.2212829589844,288.1749267578125,1.0,0.2953549325466156,1.0,1.0,0.0,1.0,-1.4692882299423218,1.4692864418029783,1.7835311609815108e-06,1.1265612840652466,0.0,0.0,0.0,50.54425048828125,25.0,-281.69970703125,-0.0,307.2619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340026855469,0.7121825218200684,0.12913778424263,0.1176516935229301,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1331481933594,0.7440317869186401,0.1489892452955246,0.1424254477024078,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340637207031,0.7107439637184143,0.128458946943283,0.090960793197155,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1334533691406,0.7325990200042725,0.1416345983743667,0.1355102211236953,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1327209472656,0.7630258202552795,0.1608186960220337,0.7304003834724426,288.1313781738281,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.21160888671875,288.1227111816406,1.0,0.2901257276535034,1.0,1.0,0.0,1.0,-1.4605612754821775,1.4605594873428345,1.7639957832216169e-06,1.1195464134216309,0.0,0.0,0.0,46.98097229003906,25.0,-250.48065185546875,-0.0,294.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.7212260961532593,0.1285129189491272,0.1169568374752998,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0830993652344,0.7543374300003052,0.148837998509407,0.1421464383602142,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839538574219,0.7202284932136536,0.1280555576086044,0.0905669555068016,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0833740234375,0.7423146963119507,0.1414087265729904,0.1351601183414459,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.08270263671875,0.7729262709617615,0.1599185317754745,0.7256755828857422,288.0814208984375,288.04998779296875,287.8868713378906,286.5901184082031,287.8893737792969,297.2034606933594,288.0731201171875,1.0,0.2858404815196991,1.0,1.0,0.0,1.0,-1.452825903892517,1.4528241157531738,1.746795874169038e-06,1.1133158206939695,0.0,0.0,0.0,44.077545166015625,25.0,-224.744384765625,-0.0,283.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360412597656,0.7292863726615906,0.1279500871896743,0.1163363084197044,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.03521728515625,0.7642222046852112,0.1487326323986053,0.1419336348772049,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0360717773437,0.7286883592605591,0.1277259588241577,0.0902432799339294,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0354919433594,0.7515810132026672,0.1412299275398254,0.1348772943019867,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.03485107421875,0.7822223901748657,0.1590849161148071,0.7213542461395264,288.0336303710937,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1967163085937,288.0256042480469,1.0,0.2820873558521271,1.0,1.0,0.0,1.0,-1.4459086656570437,1.4459068775177002,1.7315011291429985e-06,1.1077371835708618,0.0,0.0,0.0,41.63483810424805,25.0,-203.5144958496093,-0.0,274.8258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9899597167969,0.7368085980415344,0.1274430751800537,0.1157817244529724,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891357421875,0.7737364768981934,0.1486646980047226,0.1417737603187561,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9899597167969,0.7366147041320801,0.1274546384811401,0.0899760201573371,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9894104003906,0.76052325963974,0.1410897672176361,0.1346485316753387,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888000488281,0.7909774780273438,0.1583095341920852,0.7173771262168884,287.98760986328125,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1911926269531,287.9798278808594,1.0,0.278801828622818,1.0,1.0,0.0,1.0,-1.439680576324463,1.4396789073944092,1.71779754509771e-06,1.1027065515518188,0.0,0.0,0.0,39.544471740722656,25.0,-186.0330047607422,-0.0,267.0441589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9453430175781,0.7439025044441223,0.1269845813512802,0.1152847930788993,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.94451904296875,0.7827776670455933,0.1486272066831588,0.141657292842865,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9453430175781,0.7441286444664001,0.1272262334823608,0.0897524803876876,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9447937011719,0.7690717577934265,0.1409811675548553,0.1344642788171768,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442443847656,0.7991193532943726,0.1575843691825866,0.7136971950531006,287.94305419921875,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1866455078125,287.9354858398437,1.0,0.2759186923503876,1.0,1.0,0.0,1.0,-1.434036374092102,1.4340347051620483,1.7054325098797565e-06,1.0981401205062866,0.0,0.0,0.0,37.751461029052734,25.0,-171.65234375,-0.0,260.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.7505900859832764,0.1265674084424972,0.1148372665047645,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9011535644531,0.7912641167640686,0.1486142128705978,0.1415763050317764,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019470214844,0.7512474060058594,0.1270287185907364,0.089561678469181,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013977050781,0.7771522402763367,0.1408981084823608,0.1343165636062622,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90087890625,0.8065991997718811,0.1569012552499771,0.7102695107460022,287.89971923828125,288.25,287.7505798339844,286.4627380371094,287.7533569335937,297.18292236328125,287.8923034667969,1.0,0.273380696773529,1.0,1.0,0.0,1.0,-1.4288803339004517,1.428878664970398,1.6941810372372856e-06,1.0939615964889526,0.0,0.0,0.0,36.2099494934082,25.0,-159.81610107421875,-0.0,254.4065093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.85955810546875,0.7568707466125488,0.1261845529079437,0.1144309118390083,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8587341308594,0.799157977104187,0.1486203819513321,0.1415236890316009,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8595275878906,0.7579611539840698,0.1268527060747146,0.0893947333097457,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8590087890625,0.7847205996513367,0.1408351808786392,0.1341981440782547,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8585205078125,0.8132071495056152,0.1562515199184417,0.707046389579773,287.8573608398437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1798400878906,287.85009765625,1.0,0.2711333632469177,1.0,1.0,0.0,1.0,-1.4241172075271606,1.424115538597107,1.683823938947171e-06,1.0900951623916626,0.0,0.0,0.0,34.87895965576172,25.0,-150.02134704589844,-0.0,249.2285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81805419921875,0.762671947479248,0.1258322149515152,0.1140612810850143,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.8063728213310242,0.14864282310009,0.1414955407381057,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180236816406,0.7641874551773071,0.1266933679580688,0.0892469957470893,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8174743652344,0.7916832566261292,0.1407894194126129,0.1341051012277603,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8170166015625,0.8189562559127808,0.1556338965892791,0.7040072083473206,287.8158569335937,288.3500061035156,287.67926025390625,286.3962097167969,287.68212890625,297.1772766113281,287.8087158203125,1.0,0.2691491842269897,1.0,1.0,0.0,1.0,-1.4197018146514893,1.4197001457214355,1.6742541220082785e-06,1.0865048170089722,0.0,0.0,0.0,33.735939025878906,25.0,-141.9845428466797,-0.0,244.6772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7772521972656,0.7680254578590393,0.1255047023296356,0.1137212812900543,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77642822265625,0.8127743005752563,0.1486776769161224,0.141486257314682,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7771911621094,0.7699515223503113,0.1265453100204467,0.0891128107905387,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77667236328125,0.7980796098709106,0.1407568454742431,0.1340316832065582,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762145996094,0.8240653276443481,0.1550455093383789,0.7011300921440125,287.77508544921875,288.45001220703125,287.64324951171875,286.36260986328125,287.6460876464844,297.17510986328125,287.7680358886719,1.0,0.2673812210559845,1.0,1.0,0.0,1.0,-1.415579080581665,1.415577411651611,1.665345052970224e-06,1.083146572113037,0.0,0.0,0.0,32.745121002197266,25.0,-135.2953338623047,-0.0,240.63575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73712158203125,0.7728878259658813,0.1251996308565139,0.1134079843759536,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362976074219,0.8183821439743042,0.1487232893705368,0.1414934396743774,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.737060546875,0.7752038240432739,0.1264063715934753,0.0889898389577865,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7365417480469,0.8038727045059204,0.1407357156276703,0.1339754611253738,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7361145019531,0.8285931944847107,0.1544846594333648,0.6984074711799622,287.7349853515625,288.45001220703125,287.6070861816406,286.32891845703125,287.6099853515625,297.1732482910156,287.72802734375,1.0,0.2658100128173828,1.0,1.0,0.0,1.0,-1.4117279052734375,1.4117262363433838,1.6570452316955198e-06,1.08000385761261,0.0,0.0,0.0,31.89023971557617,25.0,-129.75502014160156,-0.0,237.05030822753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.7772996425628662,0.1249133571982383,0.1131167039275169,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.8233961462974548,0.1487772762775421,0.1415136009454727,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6975402832031,0.779983639717102,0.1262742280960083,0.0888753086328506,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.8090695738792419,0.1407236009836197,0.133932814002037,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69659423828125,0.832636296749115,0.1539472341537475,0.6958166360855103,287.69549560546875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1716003417969,287.6886291503906,1.0,0.2644011974334717,1.0,1.0,0.0,1.0,-1.4081032276153564,1.4081015586853027,1.649253590585431e-06,1.0770407915115356,0.0,0.0,0.0,31.146472930908203,25.0,-125.07618713378906,-0.0,233.8383636474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586303710937,0.7812383770942688,0.1246463656425476,0.1128463596105575,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6578063964844,0.8278768062591553,0.1488386392593383,0.1415452808141708,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585693359375,0.784264862537384,0.1261480897665023,0.088768221437931,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6580505371094,0.8135716319084167,0.1407194435596466,0.133902296423912,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576843261719,0.836198627948761,0.1534314751625061,0.6933477520942688,287.6565856933594,288.54998779296875,287.5350036621094,286.2617492675781,287.5378723144531,297.1698303222656,287.6497802734375,1.0,0.2631413042545318,1.0,1.0,0.0,1.0,-1.4046876430511477,1.4046859741210938,1.6419282928836765e-06,1.0742435455322266,0.0,0.0,0.0,30.503246307373047,25.0,-121.12403869628906,-0.0,230.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202697753906,0.7847639918327332,0.1243980452418327,0.1125958934426307,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61944580078125,0.8319222331047058,0.1489058285951614,0.1415860950946808,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202087402344,0.7881041765213013,0.1260270029306411,0.0886671617627143,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.61968994140625,0.8175323009490967,0.1407216638326645,0.1338814198970794,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61932373046875,0.8393464684486389,0.1529338210821151,0.6909803748130798,287.61822509765625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1681823730469,287.6115417480469,1.0,0.2620040774345398,1.0,1.0,0.0,1.0,-1.4014474153518677,1.401445746421814,1.6349947600247106e-06,1.0715856552124023,0.0,0.0,0.0,29.94204330444336,25.0,-117.6891860961914,-0.0,228.3654937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824890136719,0.7878703474998474,0.1241663694381713,0.1123643890023231,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.835545539855957,0.1489782631397247,0.1416351497173309,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.7914949059486389,0.1259108334779739,0.0885717645287513,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.8210079073905945,0.1407296359539032,0.1338693052530288,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5815734863281,0.8420772552490234,0.1524529755115509,0.6887069940567017,287.5804748535156,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16668701171875,287.5738830566406,1.0,0.2609799802303314,1.0,1.0,0.0,1.0,-1.3983701467514038,1.39836847782135,1.6284236608044012e-06,1.0690571069717407,0.0,0.0,0.0,29.45560073852539,25.0,-114.67762756347656,-0.0,226.01914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453186035156,0.7906066179275513,0.1239481791853904,0.1121482625603675,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.8388059735298157,0.1490549892187118,0.1416909098625183,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5452575683594,0.7944923639297485,0.1257992684841156,0.0884813293814659,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54473876953125,0.824085533618927,0.1407424211502075,0.1338643729686737,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54443359375,0.8444421291351318,0.1519863009452819,0.6865123510360718,287.5433654785156,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.16534423828125,287.536865234375,1.0,0.2600496411323547,1.0,1.0,0.0151250977069139,1.0,-1.3954284191131592,1.3954194784164429,8.954339136835188e-06,1.0666290521621704,0.0,0.0,0.0,29.030818939208984,25.0,-111.93406677246094,-0.0,223.88072204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089111328125,0.7929855585098267,0.123742364346981,0.1119459643959999,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080871582031,0.8417182564735413,0.1491357386112213,0.1417527794837951,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5088195800781,0.7971125245094299,0.1256925463676452,0.0883957967162132,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5083312988281,0.8267980813980103,0.1407597213983535,0.1338660269975662,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080261230469,0.8464533686637878,0.1515327990055084,0.684390127658844,287.5069580078125,288.75,287.3948974609375,286.13116455078125,287.3979187011719,297.1641540527344,287.5005798339844,1.0,0.2592042684555053,1.0,1.0,0.0302501954138278,1.0,-1.392611384391785,1.3925639390945437,4.744846228277311e-05,1.0642693042755127,0.0,0.0,0.0,28.661264419555664,25.0,-109.33528137207033,-0.0,221.9289703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4734191894531,0.7950565814971924,0.1235477179288864,0.1117556095123291,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4726257324219,0.844330370426178,0.1492202877998352,0.141819953918457,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47332763671875,0.7994087934494019,0.1255909353494644,0.0883149281144142,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.47283935546875,0.8292039632797241,0.1407813280820846,0.1338734626770019,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4725646972656,0.8481582999229431,0.1510910242795944,0.6823306083679199,287.4715270996094,288.8500061035156,287.3614196777344,286.09991455078125,287.365478515625,297.1630554199219,287.4653625488281,1.0,0.2584298849105835,1.0,1.0,0.0453752912580966,1.0,-1.3899028301239014,1.389688491821289,0.0002143499441444,1.0618681907653809,0.0,0.0,0.0,28.33733558654785,25.0,-106.60362243652344,-0.0,220.1333770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394836425781,0.7968360781669617,0.1233647912740707,0.1115771532058715,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.438720703125,0.8466545939445496,0.1493092775344848,0.1418925821781158,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4394226074219,0.8013989329338074,0.125495433807373,0.0882391259074211,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43896484375,0.8313229084014893,0.1408078670501709,0.133886843919754,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4386901855469,0.849570631980896,0.150661215186119,0.680332362651825,287.4377136230469,288.8500061035156,287.3287658691406,286.0694274902344,287.3367004394531,297.1620788574219,287.43194580078125,1.0,0.2577210664749145,1.0,1.0,0.0605003908276557,1.0,-1.387302041053772,1.386476993560791,0.0008250952814705,1.0591113567352295,0.0,0.0,0.0,28.05464744567871,25.0,-103.15729522705078,-0.0,218.48159790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091491699219,0.7983799576759338,0.1231958344578743,0.1114110052585601,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4084777832031,0.8487423658370972,0.1494050025939941,0.1419714987277984,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090576171875,0.8031405806541443,0.1254086047410965,0.0881692171096801,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4086608886719,0.8332091569900513,0.1408415138721466,0.1339069008827209,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.408447265625,0.8507429957389832,0.1502448469400406,0.6783950924873352,287.4076232910156,288.95001220703125,287.2970886230469,286.0398254394531,287.3173217773437,297.1612243652344,287.4028625488281,1.0,0.2570677697658539,1.0,1.0,0.0756254866719245,1.0,-1.3848117589950562,1.38210928440094,0.0027025337330996,1.0551817417144775,0.0,0.0,0.0,27.80527687072754,25.0,-97.25588989257812,-0.0,216.9537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.38983154296875,0.7997139096260071,0.1230503246188163,0.1112617850303649,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896484375,0.8506121039390564,0.1495154947042465,0.1420608162879943,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38983154296875,0.8046582937240601,0.1253385990858078,0.0881084203720092,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896789550781,0.8348837494850159,0.1408899426460266,0.1339376121759414,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896179199219,0.8516957759857178,0.1498497426509857,0.676537036895752,287.3894348144531,288.95001220703125,287.2665100097656,286.01123046875,287.3500061035156,297.1605224609375,287.3894348144531,1.0,0.2564647197723388,1.0,1.0,0.1000848263502121,1.0,-1.382473111152649,1.3698937892913818,0.0125792799517512,1.0434091091156006,0.0,0.0,0.0,27.58478355407715,25.0,-78.79045104980469,-0.0,215.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4172058105469,0.8010526299476624,0.1229758858680725,0.1111512556672096,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4185485839844,0.8524590730667114,0.1496807485818863,0.1421797573566436,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4173583984375,0.8061556220054626,0.1253245919942855,0.0880707427859306,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41815185546875,0.8365342617034912,0.1409910172224044,0.1339971423149109,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4185485839844,0.8526268005371094,0.1495163440704345,0.6748491525650024,287.4203796386719,289.04998779296875,287.2371520996094,285.9837341308594,287.5013732910156,297.1603698730469,287.4336853027344,1.0,0.2559104561805725,1.0,1.0,0.124544158577919,1.0,-1.3804826736450195,1.341298222541809,0.0391844734549522,1.015250325202942,0.0,0.0,0.0,27.37613677978516,25.0,-22.30351448059082,-0.0,214.2747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5294189453125,0.8032248616218567,0.1230780929327011,0.1111466512084007,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329284667969,0.8550698757171631,0.1499914228916168,0.1423879265785217,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52978515625,0.8084015846252441,0.1254545599222183,0.0880990400910377,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53192138671875,0.8389063477516174,0.1412305831909179,0.1341418325901031,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5328674316406,0.854324221611023,0.1493374556303024,0.6736198663711548,287.53741455078125,289.04998779296875,287.2091064453125,285.9574279785156,287.7556457519531,297.1614990234375,287.566162109375,1.0,0.255421370267868,1.0,1.0,0.1490034908056259,1.0,-1.3794574737548828,1.3009332418441772,0.0785241425037384,0.9751625657081604,0.0,0.0,0.0,27.12464904785156,25.0,75.61324310302734,-0.0,213.25083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
