time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983642578125,0.8074665665626526,0.1234431639313697,0.1113387867808342,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.702392578125,0.8596802949905396,0.1505280882120132,0.1427695900201797,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69879150390625,0.8125209808349609,0.1258052140474319,0.0882531926035881,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012634277344,0.8431661128997803,0.1416851431131363,0.1344513148069381,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7023010253906,0.8580186367034912,0.149397388100624,0.6732621192932129,287.707275390625,289.1499938964844,287.1824951171875,285.9324645996094,287.9462280273437,297.1646728515625,287.73516845703125,1.0,0.2550351917743683,1.0,1.0,0.173462837934494,1.0,-1.380271077156067,1.2734744548797607,0.1067966744303703,0.9475560784339904,0.0,0.0,0.0,26.75596237182617,25.0,159.4893341064453,-0.0,212.6513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.82989501953125,0.8137561678886414,0.1240083649754524,0.1117427945137023,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8326416015625,0.8665714859962463,0.1512514799833297,0.143348753452301,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301696777344,0.8185983896255493,0.1263354569673538,0.0885488018393516,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8318786621094,0.8495804667472839,0.142317920923233,0.1349486708641052,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8325500488281,0.8639851808547974,0.1496603637933731,0.6739072799682617,287.8359680175781,289.1499938964844,287.157470703125,285.90887451171875,288.0824890136719,297.16943359375,287.85601806640625,1.0,0.2547825872898102,1.0,1.0,0.1979221701622009,1.0,-1.3831757307052612,1.253901124000549,0.1292746216058731,0.9274046421051024,0.0,0.0,0.0,26.272510528564453,25.0,196.0955047607422,-0.0,212.56581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94775390625,0.8211005330085754,0.1246806159615516,0.112275131046772,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95068359375,0.8749437928199768,0.1520908325910568,0.1440624892711639,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9480285644531,0.8257981538772583,0.126974731683731,0.0889390036463737,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9498291015625,0.8574163913726807,0.1430620998144149,0.1355747878551483,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9505310058594,0.8714293241500854,0.1500560790300369,0.6752655506134033,287.95428466796875,289.25,287.13409423828125,285.8868408203125,288.23779296875,297.1748962402344,287.9766845703125,1.0,0.254664808511734,1.0,1.0,0.2211513072252273,1.0,-1.3875209093093872,1.233375072479248,0.1541457921266555,0.9060280919075012,0.0,0.0,0.0,25.74517822265625,25.0,229.9309539794922,-0.0,212.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0816650390625,0.8292951583862305,0.1254592686891555,0.1129009500145912,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08502197265625,0.8845311999320984,0.1530467569828033,0.1448839455842971,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0820007324219,0.8339439034461975,0.1277230232954025,0.0894037559628486,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08404541015625,0.8664595484733582,0.1439178436994552,0.1363041996955871,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848083496094,0.8800948858261108,0.15058434009552,0.6772086024284363,288.089111328125,289.25,287.112548828125,285.8664245605469,288.41717529296875,297.1809997558594,288.11492919921875,1.0,0.2546825408935547,1.0,1.0,0.2443804442882537,1.0,-1.3930230140686035,1.2106599807739258,0.1823630183935165,0.8822430372238159,0.0,0.0,0.0,25.20125198364257,25.0,267.7778015136719,-0.0,213.6451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23638916015625,0.8387033939361572,0.1263608038425445,0.113627128303051,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402648925781,0.89556884765625,0.1541326493024826,0.1458191871643066,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2367858886719,0.8433801531791687,0.1285929679870605,0.0899470821022987,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.8769813179969788,0.1448974013328552,0.137142151594162,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.890230119228363,0.1512579619884491,0.6797609925270081,288.24493408203125,289.3500061035156,287.0928955078125,285.8477783203125,288.621337890625,297.1878356933594,288.2745056152344,1.0,0.2548398077487945,1.0,1.0,0.267609566450119,1.0,-1.3997381925582886,1.185724854469299,0.2140133380889892,0.8560041785240173,0.0,0.0,0.0,24.63583374023437,25.0,310.6646423339844,-0.0,214.78640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132385253906,0.8499234914779663,0.1274069845676422,0.1144718080759048,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4175720214844,0.9086812138557434,0.1553674936294555,0.1468845009803772,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.41363525390625,0.854677140712738,0.1296025514602661,0.0905803814530372,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.41632080078125,0.8894495368003845,0.1460185199975967,0.1381037980318069,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41717529296875,0.9022805094718932,0.1520967781543731,0.6830015182495117,288.4228210449219,289.3500061035156,287.0753173828125,285.8309631347656,288.848876953125,297.195556640625,288.4559936523437,1.0,0.2551475465297699,1.0,1.0,0.2908386886119842,1.0,-1.4078341722488403,1.158833384513855,0.2490006983280182,0.827539324760437,0.0,0.0,0.0,24.037464141845703,25.0,357.4745788574219,-0.0,216.3774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.611328125,0.8636991381645203,0.1286141276359558,0.1154502779245376,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6161499023437,0.9257739782333374,0.1567658185958862,0.1480938047170639,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6117858886719,0.8685423731803894,0.130765289068222,0.0913132727146148,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61474609375,0.9044288992881776,0.147294819355011,0.1392021030187606,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156616210937,0.9178056120872498,0.1531171798706054,0.6870013475418091,288.62188720703125,289.45001220703125,287.0598449707031,285.81610107421875,289.0971069335937,297.2042541503906,288.6584777832031,1.0,0.2556162774562835,1.0,1.0,0.3140678405761719,1.0,-1.4174585342407229,1.1303614377975464,0.2870970666408539,0.7971922755241394,0.0,0.0,0.0,23.395708084106445,25.0,406.8024597167969,-0.0,218.4607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81671142578125,0.8810902833938599,0.1299902945756912,0.1165759190917015,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8210754394531,0.9469029903411864,0.1583364158868789,0.1494601964950561,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8171081542969,0.8859890699386597,0.1320889294147491,0.0921546816825866,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197937011719,0.9245151281356812,0.1487344950437545,0.1404493004083633,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8205871582031,0.9381521940231324,0.1543317586183548,0.6918352246284485,288.8262023925781,289.45001220703125,287.04669189453125,285.8033142089844,289.27490234375,297.21392822265625,288.8570251464844,1.0,0.2562619745731354,1.0,1.0,0.328571081161499,1.0,-1.4287583827972412,1.1142288446426392,0.3145294785499573,0.778809130191803,0.0,0.0,0.0,22.69730758666992,25.0,434.0906982421875,-0.0,221.0906524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9882202148437,0.902404010295868,0.1314744651317596,0.1178269684314727,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9920349121094,0.9701302647590636,0.1600309461355209,0.1509671658277511,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9885559082031,0.9074074029922484,0.1335256844758987,0.0930921211838722,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99090576171875,0.9492449760437012,0.1502919495105743,0.1418297886848449,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9915771484375,0.9615709781646729,0.1556987762451172,0.6974497437477112,288.99658203125,289.54998779296875,287.0359191894531,285.79266357421875,289.4459228515625,297.2241516113281,289.0254821777344,1.0,0.2570911347866058,1.0,1.0,0.3430742919445038,1.0,-1.4415903091430664,1.0991393327713013,0.3424510359764099,0.7611669301986694,0.0,0.0,0.0,21.965574264526367,28.0,442.3146362304688,-0.0,224.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.92199969291687,0.1330362558364868,0.1191672757267952,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.162841796875,0.9869770407676696,0.1618240028619766,0.1525859981775283,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.9274693131446838,0.1350494921207428,0.0941048637032508,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16168212890625,0.9684091806411744,0.1519418805837631,0.1433170884847641,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.162353515625,0.9789983034133912,0.1571867316961288,0.7037146687507629,289.1674499511719,289.54998779296875,287.02764892578125,285.7843322753906,289.62261962890625,297.23455810546875,289.1968994140625,1.0,0.2585461437702179,1.0,1.0,0.3575775325298309,1.0,-1.455538630485535,1.0840232372283936,0.3715154826641083,0.7432817816734314,0.0,0.0,0.0,21.531618118286133,28.0,451.2722778320313,-0.0,228.70578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338317871094,0.925494372844696,0.1346745043992996,0.1206035763025283,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3372497558594,0.9821628928184508,0.1638747602701187,0.1503172814846038,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33416748046875,0.9308311939239502,0.1366551518440246,0.0951974019408226,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365478515625,0.9712041020393372,0.1536787748336792,0.1449173539876938,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.9811899065971376,0.1587844938039779,0.7106291055679321,289.3423156738281,289.6499938964844,287.0220031738281,285.7783508300781,289.8015441894531,297.24578857421875,289.3719177246094,1.0,0.260233998298645,1.0,1.0,0.3720807731151581,1.0,-1.465641975402832,1.0657364130020142,0.3999055027961731,0.7230411171913147,0.0,0.0,0.0,21.73682975769043,46.0,460.0009765625,-0.0,233.3054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.51202392578125,0.9224645495414734,0.1364171653985977,0.1221294477581977,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160522460937,0.9874248504638672,0.1660209149122238,0.1564332544803619,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5123596191406,0.927631676197052,0.1383671015501022,0.0963622033596038,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5147705078125,0.968259334564209,0.1555269211530685,0.1466201543807983,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5154113769531,0.9781181812286376,0.1605144292116165,0.7181278467178345,289.5207214355469,289.6499938964844,287.01910400390625,285.77490234375,289.9883117675781,297.25787353515625,289.55133056640625,1.0,0.264812707901001,1.0,1.0,0.3865840137004852,1.0,-1.4891363382339478,1.055781364440918,0.4333549439907074,0.7082055807113647,0.0,0.0,0.0,22.44673728942871,46.0,470.6543884277344,-0.0,244.38674926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.677001953125,0.8813587427139282,0.1382315903902053,0.1238168999552726,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6797790527344,0.9465759992599488,0.1680441498756408,0.1584553867578506,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772155761719,0.885560154914856,0.1401514261960983,0.0976529344916343,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6789245605469,0.9232065081596376,0.1574529558420181,0.1484982073307037,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6793518066406,0.9343894124031068,0.1623407304286956,0.726547122001648,289.68292236328125,289.75,287.0190734863281,285.7740173339844,290.05145263671875,297.2687072753906,289.70098876953125,1.0,0.2706803679466247,1.0,1.0,0.3892689049243927,1.0,-1.5061757564544678,1.0606566667556765,0.4455191791057586,0.7097201943397522,0.0,0.0,0.0,25.12627410888672,64.0,447.3088073730469,-0.0,258.6354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7711181640625,0.8443521857261658,0.1400177925825119,0.1255599111318588,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7728881835937,0.9009275436401368,0.1700822412967682,0.1605086475610733,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.771240234375,0.8480234146118164,0.1419283747673034,0.0989938229322433,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723388671875,0.8811639547348022,0.1593803614377975,0.1504508703947067,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725830078125,0.8902425169944763,0.1641807556152343,0.7353909611701965,289.77496337890625,289.75,287.02203369140625,285.7758483886719,290.096923828125,297.2790832519531,289.78839111328125,1.0,0.2777886390686035,1.0,1.0,0.3919537961483001,1.0,-1.525303840637207,1.0681172609329224,0.4571864902973175,0.7132947444915771,0.0,0.0,0.0,28.6755485534668,64.0,400.1083068847656,-0.0,276.15692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514709472656,0.8115392923355103,0.1417281478643417,0.1272836327552795,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85308837890625,0.8629034757614136,0.1720874905586242,0.1625812649726867,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8515930175781,0.8150596022605896,0.1436545550823211,0.1003369018435478,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85260009765625,0.8449866771697998,0.1612658500671386,0.1524150073528289,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8528137207031,0.8529205918312073,0.1659839749336242,0.7443281412124634,289.85504150390625,289.8500061035156,287.0281066894531,285.7804870605469,290.1440734863281,297.2885131835937,289.8675842285156,1.0,0.2858797311782837,1.0,1.0,0.39463871717453,1.0,-1.544560790061951,1.0755590200424194,0.4690017104148865,0.7168233394622803,0.0,0.0,0.0,33.16107177734375,67.0,359.4785461425781,-0.0,296.6208801269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.789840042591095,0.1433774977922439,0.1289195716381073,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292297363281,0.8408297896385193,0.1740622967481613,0.1645961254835128,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.92779541015625,0.7934882640838623,0.1453364789485931,0.1016262471675872,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9287414550781,0.8240771293640137,0.1631138622760772,0.1543138474225998,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.928955078125,0.8313409686088562,0.1677494794130325,0.7529663443565369,289.9310302734375,289.8500061035156,287.0373840332031,285.7880554199219,290.192626953125,297.297119140625,289.9428100585937,1.0,0.2925460636615753,1.0,1.0,0.3973236083984375,1.0,-1.5631426572799685,1.0824764966964722,0.4806662499904632,0.7199708223342896,0.0,0.0,0.0,36.94953918457031,67.0,325.4145202636719,-0.0,315.3950500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0004272460937,0.7743266820907593,0.1449824422597885,0.1304947137832641,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018615722656,0.8256580829620361,0.1760152876377105,0.1665719598531723,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0005187988281,0.7778887748718262,0.1469861716032028,0.1028783321380615,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0014038085937,0.8089029788970947,0.164934366941452,0.1561676412820816,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015869140625,0.8161206841468811,0.169483408331871,0.7613813281059265,290.0035705566406,289.95001220703125,287.04998779296875,285.79864501953125,290.24267578125,297.30499267578125,290.0147705078125,1.0,0.2988024652004242,1.0,1.0,0.4000084996223449,1.0,-1.581237554550171,1.0890003442764282,0.4922371804714203,0.7228127717971802,0.0,0.0,0.0,40.3691520690918,55.0,296.9746398925781,-0.0,333.3590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0628967285156,0.7703292369842529,0.1465524286031723,0.1319679766893386,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0638732910156,0.8217326998710632,0.1779499351978302,0.1684589087963104,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06298828125,0.7738987803459167,0.1486099809408188,0.1040584668517112,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635681152344,0.8047182559967041,0.1667321622371673,0.1579277515411377,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636901855469,0.8118900656700134,0.1711875200271606,0.7693270444869995,290.0649719238281,289.95001220703125,287.0650634765625,285.8114318847656,290.253173828125,297.3122863769531,290.0715637207031,1.0,0.3024728000164032,1.0,1.0,0.3987176418304443,1.0,-1.5983421802520752,1.1016243696212769,0.4967179000377655,0.7319455742835999,0.0,0.0,0.0,41.983375549316406,55.0,261.6404113769531,-0.0,346.3014831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989074707031,0.7730352282524109,0.1480629295110702,0.1333524286746978,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0995483398437,0.8244643807411194,0.1798420846462249,0.1702679991722107,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0989685058594,0.7766996026039124,0.150187075138092,0.1051769778132438,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.8076045513153076,0.1684858947992324,0.1596071422100067,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.09942626953125,0.8144338130950928,0.1728366017341613,0.7768500447273254,290.1003112792969,290.04998779296875,287.08160400390625,285.825439453125,290.2577209472656,297.31866455078125,290.1051940917969,1.0,0.3047755062580108,1.0,1.0,0.3974268138408661,1.0,-1.6145683526992798,1.1141862869262695,0.5003820657730103,0.7411878705024719,0.0,0.0,0.0,42.30797958374024,43.0,222.8625030517578,-0.0,355.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.12823486328125,0.7808085083961487,0.1495101302862167,0.1346431970596313,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.8321640491485596,0.1816836297512054,0.1719929128885269,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7846339344978333,0.1517116874456405,0.1062312200665474,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.12860107421875,0.8154833912849426,0.1701887995004654,0.1612016409635543,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.128662109375,0.821890652179718,0.1744195818901062,0.7839112281799316,290.12939453125,290.04998779296875,287.0995178222656,285.84063720703125,290.2626342773437,297.3241271972656,290.1335754394531,1.0,0.305895447731018,1.0,1.0,0.3961359560489654,1.0,-1.629847526550293,1.12617826461792,0.503669261932373,0.7500512003898621,0.0,0.0,0.0,41.65533447265625,43.0,189.8427734375,-0.0,361.6492309570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536560058594,0.793674886226654,0.1509064584970474,0.1358527243137359,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1541442871094,0.8448976874351501,0.1834815740585327,0.1736416220664978,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1537170410156,0.7976908087730408,0.1531925350427627,0.1072284579277038,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.15399169921875,0.827868640422821,0.1718481630086898,0.1627198308706283,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.154052734375,0.8340432047843933,0.1759407669305801,0.7905357480049133,290.1546936035156,290.1499938964844,287.1187744140625,285.85699462890625,290.2679138183594,297.32879638671875,290.1582946777344,1.0,0.3060243427753448,1.0,1.0,0.3948450982570648,1.0,-1.6442533731460571,1.137645602226257,0.5066077709197998,0.7585652470588684,0.0,0.0,0.0,40.17766952514648,31.0,161.98231506347656,-0.0,365.1232604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.8121770024299622,0.1522613763809204,0.136994257569313,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1764221191406,0.8639868497848511,0.1852415800094604,0.1752238720655441,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.176025390625,0.8161325454711914,0.1546366959810257,0.1081769838929176,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1763000488281,0.845849335193634,0.1734699457883834,0.1641717702150344,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.17633056640625,0.8520823121070862,0.1774035841226577,0.7967582941055298,290.1768798828125,290.1499938964844,287.13934326171875,285.8744201660156,290.27362060546875,297.332763671875,290.1800842285156,1.0,0.3053046762943268,1.0,1.0,0.3935542702674866,1.0,-1.6578770875930786,1.1486445665359497,0.5092325210571289,0.7667680382728577,0.0,0.0,0.0,37.98925018310547,31.0,138.6280059814453,-0.0,366.2172546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1975402832031,0.8362244367599487,0.1535847187042236,0.1380809396505355,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1979675292969,0.8918893337249756,0.1869702339172363,0.1767501682043075,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.19757080078125,0.8403323888778687,0.1560520529747009,0.1090854704380035,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1978454589844,0.8722531199455261,0.1750611215829849,0.1655682474374771,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1978759765625,0.8786848187446594,0.1788135319948196,0.8026218414306641,290.1985168457031,290.25,287.1611328125,285.8929138183594,290.2880859375,297.3361511230469,290.2021484375,1.0,0.3038756251335144,1.0,1.0,0.3930897712707519,1.0,-1.6708226203918457,1.1577709913253784,0.5130516290664673,0.7732386589050293,0.0,0.0,0.0,35.2051887512207,25.0,121.54695892333984,-0.0,365.2542114257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22198486328125,0.865107536315918,0.1548913568258285,0.1391510218381881,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.22247314453125,0.9270612597465516,0.1886793822050094,0.1782575696706771,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2220458984375,0.8697670698165894,0.1574509441852569,0.1099820658564567,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2223205566406,0.9044062495231628,0.1766331940889358,0.1669464856386184,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2223815917969,0.9111413359642028,0.1801811456680297,0.8082964420318604,290.2229919433594,290.25,287.1841125488281,285.9123840332031,290.3043518066406,297.3390808105469,290.22662353515625,1.0,0.3027266561985016,1.0,1.0,0.3926253020763397,1.0,-1.6834615468978882,1.1666086912155151,0.5168529152870178,0.7794744372367859,0.0,0.0,0.0,32.55427551269531,25.0,109.2188720703125,-0.0,364.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.903963267803192,0.1561874449253082,0.1402091979980468,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24627685546875,0.9718781113624572,0.1903752535581588,0.1797497570514679,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458801269531,0.9093434810638428,0.1588391065597534,0.1108693480491638,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2461242675781,0.9500352144241332,0.178191676735878,0.1683095097541809,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2461853027344,0.956640899181366,0.1815119087696075,0.813794732093811,290.2467956542969,290.3500061035156,287.2082214355469,285.9328308105469,290.3211975097656,297.34161376953125,290.250244140625,1.0,0.3014896214008331,1.0,1.0,0.3921608328819275,1.0,-1.6958272457122805,1.175277590751648,0.5205497145652771,0.785597026348114,0.0,0.0,0.0,29.897863388061523,43.0,99.11936950683594,-0.0,363.5204162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26885986328125,0.9132983684539796,0.157472476363182,0.1413518786430359,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.269287109375,0.9805433750152588,0.1920592486858368,0.1813289523124694,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689208984375,0.9192407131195068,0.1602173596620559,0.1118225753307342,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691650390625,0.9598590731620787,0.1797377318143844,0.1697591692209243,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691955566406,0.965682864189148,0.1828070133924484,0.8195998668670654,290.2698059082031,290.3500061035156,287.2334289550781,285.95416259765625,290.33892822265625,297.3438415527344,290.273193359375,1.0,0.3036928176879883,1.0,1.0,0.3916963636875152,1.0,-1.708948850631714,1.184429407119751,0.5245195627212524,0.7920206785202026,0.0,0.0,0.0,29.75957679748535,43.0,90.97528839111328,-0.0,370.2745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2916564941406,0.8970596194267273,0.1587394177913665,0.1425445675849914,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2920837402344,0.965161383152008,0.1937275826930999,0.1829617321491241,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.29168701171875,0.9024460315704346,0.1615808010101318,0.1128163114190101,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919311523437,0.9424501657485962,0.1812673062086105,0.1712617427110672,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2919616699219,0.9481590390205384,0.184062510728836,0.825552225112915,290.2925720214844,290.45001220703125,287.2596740722656,285.9763488769531,290.3573913574219,297.3456726074219,290.2958984375,1.0,0.3074729144573211,1.0,1.0,0.391231894493103,1.0,-1.7224849462509155,1.1938437223434448,0.5286412239074707,0.7986281514167786,0.0,0.0,0.0,31.32378387451172,61.0,84.54444885253906,-0.0,382.3456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3206481933594,0.8694643974304199,0.1599914878606796,0.1437688022851944,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3213806152344,0.933402180671692,0.1953837275505066,0.18463034927845,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3207092285156,0.8747144341468811,0.1629323810338974,0.1138369813561439,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211669921875,0.9099183082580566,0.1827834248542785,0.1727992743253708,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211975097656,0.914843738079071,0.1852815002202987,0.8315669298171997,290.3222351074219,290.45001220703125,287.2868957519531,285.99932861328125,290.4058532714844,297.34722900390625,290.3284606933594,1.0,0.312597244977951,1.0,1.0,0.3937402665615082,1.0,-1.7362512350082395,1.197977900505066,0.5382733941078186,0.7999171614646912,0.0,0.0,0.0,34.16722869873047,61.0,88.42585754394531,-0.0,398.5012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36669921875,0.8399848341941833,0.1612622439861297,0.1450340747833252,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675842285156,0.8974246382713318,0.1970561444759369,0.1863423883914947,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3667907714844,0.8448705673217773,0.1642994433641433,0.1148895844817161,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3673095703125,0.8772830963134766,0.1843127310276031,0.1743782013654709,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36737060546875,0.8810539245605469,0.1864922642707824,0.8376776576042175,290.3685913085937,290.54998779296875,287.3150634765625,286.0231018066406,290.45904541015625,297.3487243652344,290.3754272460937,1.0,0.3188241124153137,1.0,1.0,0.3962486684322357,1.0,-1.7503222227096558,1.2018829584121704,0.5484393239021301,0.8009044528007507,0.0,0.0,0.0,38.09054946899414,79.0,98.22714233398438,-0.0,418.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4152526855469,0.8128052949905396,0.1625621020793914,0.1463563442230224,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4161682128906,0.8660752773284912,0.1987552344799041,0.1881117224693298,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.41534423828125,0.8176758289337158,0.1656917035579681,0.1159837320446968,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4158935546875,0.8474506735801697,0.1858650892972946,0.1760111600160598,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159240722656,0.8503859639167786,0.1877073645591735,0.8439549207687378,290.41717529296875,290.54998779296875,287.3440856933594,286.0475769042969,290.5125427246094,297.3503723144531,290.4241638183594,1.0,0.3259541690349579,1.0,1.0,0.3987570405006408,1.0,-1.7648452520370483,1.2060211896896362,0.5588240623474121,0.8020225167274475,0.0,0.0,0.0,42.92589569091797,79.0,106.7973861694336,-0.0,441.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4650573730469,0.7863008379936218,0.1638882011175155,0.1477317214012146,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4659729003906,0.8392103910446167,0.2004796415567398,0.1899354457855224,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.46514892578125,0.7914649248123169,0.167107343673706,0.1171169057488441,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656677246094,0.8219670057296753,0.1874393969774246,0.1776952892541885,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657287597656,0.8242350220680237,0.1889281719923019,0.8503968715667725,290.46697998046875,290.6499938964844,287.3739624023437,286.0726928710937,290.5663757324219,297.35211181640625,290.4740600585937,1.0,0.3338048160076141,1.0,1.0,0.4012654423713684,1.0,-1.7798035144805908,1.2103811502456665,0.5694223046302795,0.803263783454895,0.0,0.0,0.0,48.53935241699219,67.0,114.19049072265624,-0.0,467.52545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158386230469,0.7768430113792419,0.1652422398328781,0.1490277051925659,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5167541503906,0.8300660848617554,0.2022300511598587,0.191674456000328,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.51593017578125,0.7820045351982117,0.1685472577810287,0.1181861832737922,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5164794921875,0.812844455242157,0.1890364438295364,0.179291546344757,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5165100097656,0.8146438598632812,0.1901571601629257,0.8563528060913086,290.5177917480469,290.6499938964844,287.40460205078125,286.0984191894531,290.6200561523437,297.35400390625,290.5248718261719,1.0,0.3379356861114502,1.0,1.0,0.4037738144397735,1.0,-1.7938014268875122,1.2140952348709106,0.5797061324119568,0.8040834069252014,0.0,0.0,0.0,51.3886833190918,67.0,120.4218521118164,-0.0,485.0006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675048828125,0.7757094502449036,0.1666349023580551,0.1502877324819564,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684509277344,0.829059898853302,0.2040144056081771,0.1933722347021103,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675964355469,0.7809434533119202,0.1700202822685241,0.1192241981625557,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5681457519531,0.8117640614509583,0.1906642913818359,0.1808435767889022,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56817626953125,0.8130475282669067,0.1914044171571731,0.862038254737854,290.5694885253906,290.75,287.4359741210937,286.1247253417969,290.6754455566406,297.3560791015625,290.5767517089844,1.0,0.3405897915363312,1.0,1.0,0.4064745008945465,1.0,-1.8072898387908936,1.2171016931533811,0.5901881456375122,0.8042793273925781,0.0,0.0,0.0,52.46598815917969,55.0,126.10530090332033,-0.0,496.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.7800042629241943,0.168071374297142,0.1515375524759292,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6217041015625,0.8333565592765808,0.2058373540639877,0.1950545012950897,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208190917969,0.7853671908378601,0.171531081199646,0.120250217616558,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62139892578125,0.8160527348518372,0.1923275887966156,0.1823771744966507,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62139892578125,0.8167902231216431,0.1926766633987426,0.867584764957428,290.62274169921875,290.75,287.468017578125,286.15155029296875,290.7310791015625,297.3583984375,290.63006591796875,1.0,0.3419815599918365,1.0,1.0,0.4091752171516418,1.0,-1.820544004440308,1.2199021577835083,0.6006418466567993,0.8043098449707031,0.0,0.0,0.0,52.28289413452149,55.0,131.25857543945312,-0.0,504.9967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6745300292969,0.7892009615898132,0.1695541143417358,0.1527882665395736,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67547607421875,0.8424596190452576,0.2077008336782455,0.1967325657606125,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67462158203125,0.7947189807891846,0.173081487417221,0.1212725788354873,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6751708984375,0.8248975872993469,0.194028303027153,0.1839036345481872,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752014160156,0.8251020908355713,0.193977952003479,0.8730553984642029,290.676513671875,290.8500061035156,287.50067138671875,286.1788635253906,290.7866516113281,297.3608703613281,290.6838684082031,1.0,0.342351347208023,1.0,1.0,0.4118759036064148,1.0,-1.8336902856826784,1.222602128982544,0.6110880970954895,0.8042537569999695,0.0,0.0,0.0,51.04955291748047,43.0,135.5522003173828,-0.0,509.7957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7287292480469,0.8035168051719666,0.1710843592882156,0.1540478616952896,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8568731546401978,0.2096060961484909,0.1984143555164337,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72882080078125,0.8091109991073608,0.1746724992990493,0.1222969889640808,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294006347656,0.8384934067726135,0.1957675367593765,0.1854308098554611,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7293701171875,0.8381614685058594,0.1953110694885254,0.8784955143928528,290.730712890625,290.8500061035156,287.5339050292969,286.2065734863281,290.8421936035156,297.3636169433594,290.7380676269531,1.0,0.3418739736080169,1.0,1.0,0.4145765900611877,1.0,-1.846818208694458,1.2252589464187622,0.6215592622756958,0.8041496872901917,0.0,0.0,0.0,48.92420959472656,43.0,139.1131134033203,-0.0,511.8306274414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
