time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78326416015625,0.8225529193878174,0.1726602762937545,0.1553217023611068,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842102050781,0.8778285980224609,0.2115525156259536,0.2001062631607055,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7833557128906,0.8278555870056152,0.1763032525777816,0.1233280450105667,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.858123242855072,0.1975451707839965,0.1869653016328811,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7839050292969,0.8571900129318237,0.1966771334409713,0.8839437961578369,290.7852478027344,290.95001220703125,287.5676574707031,286.23468017578125,290.89764404296875,297.3665771484375,290.7925720214844,1.0,0.3407309055328369,1.0,1.0,0.4172773063182831,1.0,-1.860002040863037,1.2279200553894043,0.6320820450782776,0.804029107093811,0.0,0.0,0.0,46.079139709472656,31.0,142.0731658935547,-0.0,511.6369323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83837890625,0.8480104804039001,0.1742814928293228,0.1566134244203567,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83935546875,0.9077645540237428,0.2135407030582428,0.2018131017684936,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8385009765625,0.8537190556526184,0.1779740452766418,0.1243690624833107,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83905029296875,0.8866186738014221,0.1993624120950698,0.18851238489151,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390197753906,0.8849902153015137,0.1980777531862259,0.8894281983375549,290.84039306640625,290.95001220703125,287.60186767578125,286.2630920410156,290.9544677734375,297.3697814941406,290.84783935546875,1.0,0.3390377163887024,1.0,1.0,0.420136958360672,1.0,-1.873295783996582,1.2303248643875122,0.6429710388183594,0.8036205768585205,0.0,0.0,0.0,42.62327194213867,31.0,144.95579528808594,-0.0,509.5507507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945617675781,0.8864303827285767,0.1759479939937591,0.1579265743494033,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.9549047946929932,0.2155714780092239,0.2035395056009292,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8946533203125,0.8927978277206421,0.1796852797269821,0.1254232376813888,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.930547058582306,0.2012203782796859,0.1900772005319595,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89520263671875,0.9278598427772522,0.1995147466659546,0.8949757218360901,290.8965759277344,291.04998779296875,287.636474609375,286.2917785644531,291.0113220214844,297.3731994628906,290.90399169921875,1.0,0.3369115889072418,1.0,1.0,0.4229966402053833,1.0,-1.8867517709732056,1.2327810525894165,0.6539706587791443,0.8032196164131165,0.0,0.0,0.0,38.66697692871094,25.0,147.63406372070312,-0.0,505.9222717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9510498046875,0.9342750906944276,0.1776538491249084,0.1593060493469238,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519958496094,0.994304656982422,0.2176540344953537,0.2027600854635238,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9511413574219,0.9418220520019532,0.1814318150281906,0.1265258193016052,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95172119140625,0.9790228009223938,0.2031145989894867,0.1917080581188202,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95166015625,0.9762075543403624,0.2009842693805694,0.9008187055587769,290.9530639648437,291.04998779296875,287.6714782714844,286.3207092285156,291.0678405761719,297.3768005371094,290.9605407714844,1.0,0.335197240114212,1.0,1.0,0.4258563220500946,1.0,-1.897766590118408,1.233676552772522,0.6640901565551758,0.8021879196166992,0.0,0.0,0.0,35.367095947265625,25.0,149.8291778564453,-0.0,502.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.9485183358192444,0.1793513745069503,0.160804346203804,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.9721580743789672,0.2205824255943298,0.1817914247512817,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060119628906,0.9557949304580688,0.1831685900688171,0.1277188062667846,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.9900527596473694,0.2050010710954666,0.1934628337621688,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0064697265625,0.9869742393493652,0.2024422734975814,0.9072324633598328,291.0076599121094,291.1499938964844,287.706787109375,286.3498229980469,291.1188659667969,297.38262939453125,291.01422119140625,1.0,0.3326181769371032,1.0,1.0,0.4287160038948059,1.0,-1.8866525888442995,1.2213993072509766,0.665253221988678,0.7921798229217529,0.0,0.0,0.0,34.41559600830078,45.0,149.11778259277344,-0.0,491.9137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9566749930381776,0.1811036020517349,0.1623400896787643,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.969395399093628,0.2243134081363678,0.1776870489120483,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9636958241462708,0.1849619001150131,0.1289411038160324,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586853027344,0.9950730204582214,0.206952691078186,0.1945432126522064,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.992601752281189,0.2039597928524017,0.9138354659080504,291.0599060058594,291.1499938964844,287.7423400878906,286.3790588378906,291.17535400390625,297.39312744140625,291.06719970703125,1.0,0.3340609669685364,1.0,1.0,0.4315756559371948,1.0,-1.8934423923492432,1.2199091911315918,0.6735332608222961,0.7889717221260071,0.0,0.0,0.0,34.26852035522461,45.0,149.5430145263672,-0.0,496.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.9559701085090636,0.1828981190919876,0.1639390885829925,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127014160156,0.9717423319816588,0.2278938144445419,0.1811564117670059,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.9630236625671388,0.186799868941307,0.1302140802145004,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.995469331741333,0.2090402990579605,0.1971805989742279,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.991495668888092,0.2055281102657318,0.9207858443260192,291.1141662597656,291.1499938964844,287.77813720703125,286.40838623046875,291.22540283203125,297.40386962890625,291.1209411621094,1.0,0.3376464247703552,1.0,1.0,0.4333730340003967,1.0,-1.9120804071426392,1.227403998374939,0.684676468372345,0.7923007607460022,0.0,0.0,0.0,34.96501159667969,65.0,149.180908203125,-0.0,511.1696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.9468541145324708,0.1847207397222519,0.1655914038419723,297.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.978282392024994,0.2310439646244049,0.1919239163398742,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.9542017579078674,0.1886703670024871,0.1315308213233947,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.988691747188568,0.2110511660575866,0.1991415172815323,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.9838231205940248,0.2071337252855301,0.928042471408844,291.1655578613281,291.1499938964844,287.8140563964844,286.4377746582031,291.27520751953125,297.4122314453125,291.1723327636719,1.0,0.343224823474884,1.0,1.0,0.4351703822612762,1.0,-1.9398741722106927,1.2404338121414185,0.6994403004646301,0.7992170453071594,0.0,0.0,0.0,36.45024108886719,65.0,147.9899444580078,-0.0,535.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2154235839844,0.9310948252677916,0.1865663528442382,0.1672840416431427,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21612548828125,0.9878439903259276,0.233400210738182,0.2095317542552948,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.9387208819389344,0.1905688643455505,0.1328822970390319,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.21600341796875,0.9761099219322203,0.2130975276231765,0.2011068016290664,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.9700939655303956,0.208767294883728,0.9355331659317015,291.2171325683594,291.1499938964844,287.85009765625,286.4671325683594,291.32476806640625,297.4164428710937,291.22381591796875,1.0,0.3506062924861908,1.0,1.0,0.4369677305221557,1.0,-1.97584068775177,1.2582563161849976,0.7175843715667725,0.8091120719909668,0.0,0.0,0.0,38.66410446166992,85.0,147.1019744873047,-0.0,568.5042114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679443359375,0.8869888782501221,0.1884015351533889,0.1691056191921234,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26885986328125,0.961911678314209,0.234871506690979,0.2221070379018783,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.8934441804885864,0.1924618482589721,0.1343374550342559,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.9306526184082032,0.2151404470205307,0.2032171040773391,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.9229708909988404,0.2103891372680664,0.9436771869659424,291.26971435546875,291.1499938964844,287.8861694335937,286.4964294433594,291.3710327148437,297.4151306152344,291.2760925292969,1.0,0.3590385913848877,1.0,1.0,0.4387650787830353,1.0,-2.002259969711304,1.270202875137329,0.7320569753646851,0.8160701990127563,0.0,0.0,0.0,43.6751708984375,85.0,146.1414337158203,-0.0,606.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8490937352180481,0.1902246624231338,0.1709519028663635,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157958984375,0.9143782258033752,0.2364110946655273,0.223740354180336,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3150634765625,0.8549479842185974,0.1943494379520416,0.1358157992362976,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.8872215151786804,0.2171838283538818,0.205362007021904,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3153991699219,0.8802598118782043,0.2119954079389572,0.9519312381744384,291.3164978027344,291.1499938964844,287.9222717285156,286.525634765625,291.41455078125,297.4139709472656,291.3222961425781,1.0,0.3681289851665497,1.0,1.0,0.4405624568462372,1.0,-2.0258750915527344,1.280637502670288,0.7452377080917358,0.8209906816482544,0.0,0.0,0.0,49.92301940917969,105.0,142.1620635986328,-0.0,644.7398071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.816859781742096,0.1920232623815536,0.1728377938270568,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35333251953125,0.8750525712966919,0.2381030172109604,0.2255357950925827,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529663085937,0.822354257106781,0.19622103869915,0.1373300850391388,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.8513109087944031,0.2192165255546569,0.207560658454895,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.8445450067520142,0.2135763168334961,0.9603726863861084,291.3537292480469,291.1499938964844,287.95831298828125,286.5546875,291.42999267578125,297.41357421875,291.35675048828125,1.0,0.3775946795940399,1.0,1.0,0.4389956295490265,1.0,-2.0448925495147705,1.2945821285247805,0.7503103613853455,0.8307615518569946,0.0,0.0,0.0,57.470890045166016,105.0,129.31712341308594,-0.0,686.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3747253417969,0.7890246510505676,0.1937667280435562,0.174714133143425,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.37506103515625,0.8452674746513367,0.2398938536643982,0.2274819761514663,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.374755859375,0.7948746681213379,0.1980530023574829,0.1388453543186187,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.8240846991539001,0.2212152183055877,0.2097657918930053,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748779296875,0.8172096610069275,0.2151089310646057,0.9687809944152832,291.3753662109375,291.1499938964844,287.9942626953125,286.58355712890625,291.44189453125,297.41357421875,291.3779602050781,1.0,0.3874320685863495,1.0,1.0,0.4374288022518158,1.0,-2.064049243927002,1.3090834617614746,0.7549656629562378,0.8410545587539673,0.0,0.0,0.0,65.63391876220703,93.0,113.08695220947266,-0.0,730.4683227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3944702148437,0.7776455283164978,0.195452019572258,0.1764047294855117,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.394775390625,0.8336597084999084,0.2417407035827636,0.2293595075607299,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39453125,0.7834460735321045,0.1998403817415237,0.1402267813682556,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946838378906,0.8131051659584045,0.2231734246015548,0.2117945104837417,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3946533203125,0.8054215312004089,0.216584637761116,0.9762842059135436,291.39508056640625,291.1499938964844,288.0300598144531,286.6121826171875,291.4535217285156,297.4136657714844,291.3973999023437,1.0,0.3930799067020416,1.0,1.0,0.4358619749546051,1.0,-2.081444501876831,1.3225786685943604,0.7588658928871155,0.8507582545280457,0.0,0.0,0.0,70.23217010498047,93.0,99.44959259033205,-0.0,761.4747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125366210937,0.7740461826324463,0.1970993876457214,0.1779698878526687,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.8298975825309753,0.2436302304267883,0.2311964929103851,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125671386719,0.7798846364021301,0.2015977501869201,0.1415179967880249,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4127197265625,0.809521496295929,0.2251033633947372,0.2137037515640258,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4126892089844,0.8011566996574402,0.2180141359567642,0.9831435680389404,291.4130859375,291.1499938964844,288.0656433105469,286.6404724121094,291.46484375,297.413818359375,291.41522216796875,1.0,0.3970050811767578,1.0,1.0,0.4342951774597168,1.0,-2.09761381149292,1.3353921175003052,0.7622216939926147,0.8600156307220459,0.0,0.0,0.0,72.58995056152344,81.0,87.90045166015625,-0.0,783.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7751567959785461,0.1987198293209076,0.1794471144676208,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42950439453125,0.8308693766593933,0.2455504387617111,0.2330061197280883,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292907714844,0.7811096906661987,0.2033328562974929,0.1427451968193054,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4294128417969,0.8107115030288696,0.2270116060972213,0.2155274152755737,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42938232421875,0.8018236756324768,0.2194034159183502,0.9895151257514954,291.42974853515625,291.1499938964844,288.1009521484375,286.66845703125,291.4759216308594,297.4140014648437,291.4317321777344,1.0,0.3994713723659515,1.0,1.0,0.4327283501625061,1.0,-2.112878799438477,1.3477083444595337,0.7651705145835876,0.8689641952514648,0.0,0.0,0.0,73.3580322265625,81.0,78.17877960205078,-0.0,800.0958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.7800271511077881,0.2003160864114761,0.1808549165725708,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8356047868728638,0.2474880367517471,0.2347889691591262,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.7861513495445251,0.2050471305847168,0.1439209878444671,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8156225085258484,0.2288990914821624,0.2172817140817642,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.8063924312591553,0.2207540869712829,0.9954767227172852,291.4392395019531,291.1499938964844,288.135986328125,286.696044921875,291.4681396484375,297.4141540527344,291.4393310546875,1.0,0.4007726311683655,1.0,1.0,0.4288665354251861,1.0,-2.1273910999298096,1.3641302585601809,0.7632609605789185,0.882165253162384,0.0,0.0,0.0,72.83214569091797,69.0,63.48082733154297,-0.0,811.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.7882142663002014,0.2018641680479049,0.1821915954351425,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.8436859846115112,0.2494119107723236,0.2365328669548034,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.7945418953895569,0.2067205607891082,0.145045205950737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.8235776424407959,0.2307462394237518,0.2189664840698242,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.8140510320663452,0.2220466583967209,1.0010288953781128,291.4374084472656,291.1499938964844,288.170654296875,286.72320556640625,291.4575500488281,297.4140319824219,291.4371643066406,1.0,0.4011229872703552,1.0,1.0,0.4250047206878662,1.0,-2.141134262084961,1.380527377128601,0.7606069445610046,0.8955072164535522,0.0,0.0,0.0,71.26174926757812,69.0,47.37031173706055,-0.0,817.8384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43377685546875,0.799526035785675,0.2033634185791015,0.18345408141613,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4337158203125,0.8550930619239807,0.251312255859375,0.2382267862558365,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43377685546875,0.8060535788536072,0.2083513587713241,0.146116554737091,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4337463378906,0.8343946933746338,0.2325509935617447,0.2205800861120224,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4337463378906,0.8242982029914856,0.2232786267995834,1.0061633586883545,291.43365478515625,291.1499938964844,288.20489501953125,286.7498779296875,291.446533203125,297.41357421875,291.4332275390625,1.0,0.4007088541984558,1.0,1.0,0.4211429059505462,1.0,-2.1540780067443848,1.3965685367584229,0.7575093507766724,0.9086644053459167,0.0,0.0,0.0,68.87088012695312,57.0,33.77444839477539,-0.0,820.8477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.8138761520385742,0.204819455742836,0.1846500486135482,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4283752441406,0.8703572750091553,0.2531874179840088,0.2398715317249298,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.428466796875,0.8201490640640259,0.2099429070949554,0.1471398025751114,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42840576171875,0.848641037940979,0.2343162894248962,0.2221285551786422,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.8375599980354309,0.2244523465633392,1.0109058618545532,291.42828369140625,291.1499938964844,288.2386779785156,286.7760314941406,291.43511962890625,297.412841796875,291.4276733398437,1.0,0.3996546566486358,1.0,1.0,0.4172810614109039,1.0,-2.1662757396698,1.4122796058654783,0.7539961934089661,0.9216506481170654,0.0,0.0,0.0,65.80072784423828,57.0,22.33119010925293,-0.0,820.6871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217834472656,0.8308125734329224,0.2062386274337768,0.1857912093400955,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.8901792764663696,0.2550369203090668,0.2414719611406326,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217529296875,0.8372470736503601,0.2114993333816528,0.1481223255395889,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42169189453125,0.8672804832458496,0.2360459566116333,0.2236215621232986,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217224121094,0.8548317551612854,0.2255722731351852,1.015303134918213,291.42156982421875,291.1499938964844,288.2719421386719,286.80157470703125,291.4232482910156,297.411865234375,291.4208068847656,1.0,0.3980932533740997,1.0,1.0,0.413419246673584,1.0,-2.1778242588043213,1.427712082862854,0.7501122355461121,0.93449729681015,0.0,0.0,0.0,62.19852828979492,45.0,12.627182006835938,-0.0,817.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.8525187969207764,0.2076242864131927,0.1868842542171478,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41375732421875,0.9164949059486388,0.2568601369857788,0.2430307269096374,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41387939453125,0.8595722913742065,0.2130225896835327,0.1490682065486908,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4137878417969,0.891789436340332,0.2377418428659439,0.2250644415616989,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.413818359375,0.8778174519538879,0.2266406565904617,1.0193816423416138,291.41363525390625,291.1499938964844,288.3046569824219,286.8265380859375,291.4111022949219,297.4106750488281,291.41278076171875,1.0,0.3961021900177002,1.0,1.0,0.4095721244812011,1.0,-2.1887781620025635,1.4428625106811523,0.7459155917167664,0.9471900463104248,0.0,0.0,0.0,58.15183639526367,45.0,4.455427169799805,-0.0,812.9490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8821045160293579,0.2089805752038955,0.1879369169473648,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.95327490568161,0.2586574256420135,0.2445517927408218,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.889900803565979,0.2145155072212219,0.1499824374914169,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.9257945418357848,0.2394067645072937,0.2264638692140579,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.9087462425231934,0.227661520242691,1.0231778621673584,291.4047241210937,291.1499938964844,288.3367614746094,286.8507995605469,291.3985290527344,297.4093322753906,291.4037475585937,1.0,0.3937694430351257,1.0,1.0,0.4057250022888183,1.0,-2.1992087364196777,1.4577964544296265,0.741412341594696,0.9597793817520142,0.0,0.0,0.0,53.75799179077149,33.0,-2.499767303466797,-0.0,806.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951110839844,0.925325870513916,0.2103093564510345,0.1889532804489135,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949584960937,0.9938145875930786,0.2604285180568695,0.2460370361804962,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39508056640625,0.9348119497299194,0.2159791439771652,0.1508674770593643,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.9721232056617736,0.2410418093204498,0.2278232276439666,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3950500488281,0.955339252948761,0.2286367416381836,1.026711106300354,291.3948059082031,291.1499938964844,288.3681640625,286.8743591308594,291.385498046875,297.4078063964844,291.39373779296875,1.0,0.3911450505256653,1.0,1.0,0.4018778502941131,1.0,-2.2091550827026367,1.472534418106079,0.7366208434104919,0.9722778797149658,0.0,0.0,0.0,49.073089599609375,33.0,-8.44520092010498,-0.0,797.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38446044921875,0.9516174793243408,0.2115683108568191,0.1900352239608764,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.9937871098518372,0.2625850439071655,0.2299170643091201,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3844299316406,0.960723638534546,0.217370867729187,0.1518021523952484,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38433837890625,0.9930495619773864,0.2426048070192337,0.229249507188797,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3843994140625,0.978219747543335,0.2295251935720443,1.030493974685669,291.38409423828125,291.1499938964844,288.3988647460937,286.89715576171875,291.3683166503906,297.40704345703125,291.3824462890625,1.0,0.3874005973339081,1.0,1.0,0.3980307281017303,1.0,-2.198502540588379,1.4746278524398804,0.7238748073577881,0.9771298766136168,0.0,0.0,0.0,46.63246536254883,53.0,-14.42813777923584,-0.0,778.8140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695678710937,0.9595640897750854,0.2128166556358337,0.1911370605230331,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.9922312498092652,0.2654419541358948,0.2245672643184662,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.9684526324272156,0.2187518626451492,0.1527513712644577,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.9968298077583312,0.2441750317811966,0.2287343591451645,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3694763183594,0.9843111038208008,0.2303932160139084,1.0343128442764282,291.36920166015625,291.1499938964844,288.4288024902344,286.91912841796875,291.3534851074219,297.4100646972656,291.3677673339844,1.0,0.3879480361938476,1.0,1.0,0.3941836059093475,1.0,-2.200353145599365,1.484600067138672,0.7157530784606934,0.9860703349113464,0.0,0.0,0.0,46.15614700317383,53.0,-20.05010986328125,-0.0,778.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592529296875,0.9581674933433532,0.2140530943870544,0.1922604888677597,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.9931477904319764,0.2681807577610016,0.2276389151811599,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592224121094,0.9672693610191344,0.2201212048530578,0.1537176817655563,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3591613769531,0.997757077217102,0.2457755655050277,0.2319228500127792,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.982547640800476,0.2312444150447845,1.03821063041687,291.3590393066406,291.1499938964844,288.4579162597656,286.94024658203125,291.3477478027344,297.41314697265625,291.3584899902344,1.0,0.3906067311763763,1.0,1.0,0.3911288380622864,1.0,-2.2131922245025635,1.499652862548828,0.7135393023490906,0.99818617105484,0.0,0.0,0.0,46.81304931640625,73.0,-20.690454483032227,-0.0,792.9156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.9488946795463562,0.2152839452028274,0.1934025585651397,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536682128906,0.9957075715065002,0.27049121260643,0.2376414388418197,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35369873046875,0.9585575461387634,0.2214837372303009,0.1546979695558548,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536682128906,0.99149751663208,0.2472981959581375,0.2337197214365005,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.35369873046875,0.9739776849746704,0.232082188129425,1.0421723127365112,291.35357666015625,291.1499938964844,288.48614501953125,286.96044921875,291.3437805175781,297.41412353515625,291.3531799316406,1.0,0.395210325717926,1.0,1.0,0.3880740404129028,1.0,-2.2346460819244385,1.520029067993164,0.7146168947219849,1.0136598348617554,0.0,0.0,0.0,48.42239761352539,73.0,-19.246187210083008,-0.0,818.9015502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9321391582489014,0.2165053337812423,0.1945654600858688,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.9984726905822754,0.2720727026462555,0.2533887326717376,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9423982501029968,0.2228376865386963,0.1556942611932754,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486022949219,0.9786431789398192,0.24881511926651,0.2352206408977508,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9581904411315918,0.2329021841287613,1.0462017059326172,291.3485107421875,291.1499938964844,288.5134582519531,286.979736328125,291.3397827148437,297.4116516113281,291.34820556640625,1.0,0.4015012383460998,1.0,1.0,0.3850192725658417,1.0,-2.262840032577514,1.5447142124176023,0.7181258201599121,1.0319489240646362,0.0,0.0,0.0,50.98431396484375,93.0,-17.976818084716797,-0.0,855.4573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.8915062546730042,0.217673972249031,0.1958282440900802,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436584472656,0.9684029817581176,0.273083746433258,0.2585272192955017,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.900386393070221,0.2241410762071609,0.1567693650722503,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.9383141398429872,0.2502856850624084,0.2368308454751968,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437194824219,0.9143182635307312,0.2336590141057968,1.0506891012191772,291.3435363769531,291.1499938964844,288.5397644042969,286.9979858398437,291.3321228027344,297.4057006835937,291.3427429199219,1.0,0.4085458517074585,1.0,1.0,0.3819645047187805,1.0,-2.2800893783569336,1.5626208782196045,0.7174684405326843,1.0463238954544067,0.0,0.0,0.0,56.572242736816406,93.0,-17.890403747558594,-0.0,893.5128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.8521613478660583,0.2187842428684234,0.1971243023872375,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352966308594,0.9208038449287416,0.2741933166980743,0.2598241865634918,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.860349178314209,0.2253894805908203,0.1578722894191742,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353271484375,0.8927913308143616,0.2517056763172149,0.2384829819202423,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.8718975782394409,0.2343486696481704,1.0552982091903689,291.3352355957031,291.1499938964844,288.5650634765625,287.0152282714844,291.3222045898437,297.40008544921875,291.33447265625,1.0,0.4159075617790222,1.0,1.0,0.3789097368717193,1.0,-2.2885375022888184,1.57509183883667,0.7134456038475037,1.0572651624679563,0.0,0.0,0.0,64.16352081298828,113.0,-19.220821380615234,-0.0,932.8895263671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283996582031,0.8256545066833496,0.2198674529790878,0.19837187230587,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.8880277872085571,0.2753999829292297,0.2611933648586273,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.833311140537262,0.2266132980585098,0.1589397192001342,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3283386230469,0.8631032109260559,0.2531047165393829,0.2400908768177032,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.328369140625,0.843146026134491,0.2350036650896072,1.0596301555633545,291.3282775878906,291.1499938964844,288.5892944335937,287.0313415527344,291.3193664550781,297.3953857421875,291.3280029296875,1.0,0.4239166676998138,1.0,1.0,0.3767129778861999,1.0,-2.302643060684204,1.5893688201904297,0.7132741212844849,1.0680592060089111,0.0,0.0,0.0,71.64640045166016,113.0,-18.358448028564453,-0.0,975.4649658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.8013015985488892,0.2209214121103286,0.1996275186538696,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.860628604888916,0.2766708433628082,0.2626752853393554,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.8095282316207886,0.2278072983026504,0.1600140631198883,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.8379172086715698,0.2544766068458557,0.2417111247777938,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.8186070919036865,0.2356197535991668,1.063963770866394,291.3249206542969,291.1499938964844,288.61236572265625,287.0463562011719,291.31671142578125,297.3911437988281,291.3246154785156,1.0,0.4321649372577667,1.0,1.0,0.3745162487030029,1.0,-2.314373731613159,1.60201895236969,0.7123548984527588,1.0780816078186035,0.0,0.0,0.0,80.03119659423828,101.0,-16.35495948791504,-0.0,1020.6548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.7908254265785217,0.2219557762145996,0.2007160633802414,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.8498807549476624,0.2779867649078369,0.2640556693077087,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.7991642951965332,0.2289793044328689,0.160957470536232,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.8280937075614929,0.2558280527591705,0.2431561946868896,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.8079561591148376,0.2362056970596313,1.067418336868286,291.3212280273437,291.1499938964844,288.6342468261719,287.0601501464844,291.31317138671875,297.38739013671875,291.32086181640625,1.0,0.436312735080719,1.0,1.0,0.3723195195198059,1.0,-2.3243625164031982,1.6136058568954468,0.7107565999031067,1.0874775648117063,0.0,0.0,0.0,84.44474792480469,101.0,-15.08254051208496,-0.0,1048.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.7874450087547302,0.2229828089475631,0.2017039358615875,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169250488281,0.8465081453323364,0.2793377935886383,0.2653801143169403,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.7958655953407288,0.2301396876573562,0.161820113658905,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169250488281,0.8250333070755005,0.2571679949760437,0.2444926351308822,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31695556640625,0.8039366602897644,0.2367724180221557,1.070318579673767,291.3168640136719,291.1499938964844,288.6549072265625,287.07275390625,291.3086853027344,297.3840637207031,291.3164367675781,1.0,0.4388462603092193,1.0,1.0,0.3701227903366089,1.0,-2.3332672119140625,1.6245509386062622,0.7087163329124451,1.096442461013794,0.0,0.0,0.0,86.45269012451172,89.0,-14.520654678344728,-0.0,1066.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.7883858680725098,0.2240055799484253,0.2026258409023285,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119201660156,0.8475283980369568,0.2807129919528961,0.2666683197021484,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.7969332933425903,0.231291726231575,0.1626285016536712,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.8260788917541504,0.2584993839263916,0.2457555681467056,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.8042877316474915,0.2373247593641281,1.0728399753570557,291.3118591308594,291.1499938964844,288.6742858886719,287.08404541015625,291.3033447265625,297.3810729980469,291.3113708496094,1.0,0.4400385022163391,1.0,1.0,0.3679260611534118,1.0,-2.341440200805664,1.6350680589675903,0.7063723206520081,1.1051416397094729,0.0,0.0,0.0,86.81428527832031,89.0,-14.489683151245115,-0.0,1076.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
