time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.7927700877189636,0.2250255197286605,0.2034955471754074,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070373535156,0.8520640730857849,0.2821045815944671,0.2679241597652435,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.8014759421348572,0.2324373871088028,0.1633936762809753,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070678710937,0.8303926587104797,0.2598239779472351,0.2469596862792968,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.8081010580062866,0.2378660142421722,1.0750598907470703,291.3069763183594,291.1499938964844,288.6923217773437,287.09405517578125,291.29931640625,297.3783569335937,291.3066101074219,1.0,0.4401670098304748,1.0,1.0,0.3660054206848144,1.0,-2.349026918411255,1.6446142196655271,0.7044127583503723,1.113001823425293,0.0,0.0,0.0,85.85592651367188,77.0,-14.103121757507324,-0.0,1080.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.8001731038093567,0.2260459065437317,0.2043252736330032,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026428222656,0.8597745299339294,0.2835086286067962,0.2691524624824524,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.8089914917945862,0.233580008149147,0.1641252487897873,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.8375988602638245,0.2611450254917145,0.2481178790330886,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3027038574219,0.8146830797195435,0.2384005784988403,1.0770455598831177,291.3025817871094,291.1499938964844,288.7089538574219,287.1026611328125,291.2946472167969,297.3758850097656,291.3021240234375,1.0,0.439452201128006,1.0,1.0,0.364084780216217,1.0,-2.3561553955078125,1.6538519859313965,0.7023033499717712,1.12065589427948,0.0,0.0,0.0,83.84469604492188,77.0,-13.79621410369873,-0.0,1080.6715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975769042969,0.8102855682373047,0.2270656675100326,0.2051247209310531,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8706110119819641,0.2849192917346954,0.2703578174114227,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975769042969,0.8188017010688782,0.2347194999456405,0.164831206202507,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.847658634185791,0.2624624967575073,0.2492409199476242,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975769042969,0.8236656188964844,0.2389296442270279,1.0788532495498655,291.2974548339844,291.1499938964844,288.7241516113281,287.10986328125,291.2890014648437,297.3736572265625,291.2969055175781,1.0,0.4380825459957123,1.0,1.0,0.3621641397476196,1.0,-2.3629329204559326,1.662890911102295,0.7000420689582825,1.1281906366348269,0.0,0.0,0.0,81.01409912109375,65.0,-14.03110122680664,-0.0,1076.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.8225880265235901,0.228082463145256,0.2058978527784347,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.8848909735679626,0.286330908536911,0.2715409994125366,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.8310692310333252,0.2358543276786804,0.1655151695013046,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916259765625,0.860988438129425,0.263775110244751,0.2503338754177093,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2916564941406,0.8353099226951599,0.2394526749849319,1.080511212348938,291.2915344238281,291.1499938964844,288.73785400390625,287.1156311035156,291.2823486328125,297.3715515136719,291.2908935546875,1.0,0.4361746311187744,1.0,1.0,0.3602434992790222,1.0,-2.3694100379943848,1.671761393547058,0.6976486444473267,1.1356260776519775,0.0,0.0,0.0,77.51372528076172,65.0,-14.7286958694458,-0.0,1069.6822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.837630033493042,0.2290935218334198,0.206648364663124,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.9029353857040404,0.2877385020256042,0.2727026045322418,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.8465218544006348,0.2369825541973114,0.1661806851625442,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.28485107421875,0.8781302571296692,0.2650810480117798,0.2514017224311828,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848815917969,0.8502628207206726,0.2399686723947525,1.0820469856262207,291.28472900390625,291.1499938964844,288.75,287.119873046875,291.2746276855469,297.3695678710937,291.2840270996094,1.0,0.4338554143905639,1.0,1.0,0.3583228886127472,1.0,-2.3756346702575684,1.680492877960205,0.6951417922973633,1.1429812908172607,0.0,0.0,0.0,73.5075912475586,53.0,-15.82369899749756,-0.0,1060.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.8569158911705017,0.2300978749990463,0.2073778808116912,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783508300781,0.9276129007339478,0.2891428470611572,0.2738445103168487,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.8665274977684021,0.238103300333023,0.1668293178081512,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.8999631404876709,0.2663796246051788,0.252446711063385,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.8697705864906311,0.2404772341251373,1.0834734439849854,291.2782897949219,291.1499938964844,288.76141357421875,287.12286376953125,291.2694702148437,297.3676452636719,291.2778015136719,1.0,0.4311948120594024,1.0,1.0,0.3567919731140136,1.0,-2.38163161277771,1.6881943941116333,0.6934370994567871,1.1493619680404663,0.0,0.0,0.0,69.08809661865234,53.0,-15.964816093444824,-0.0,1048.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734680175781,0.8823808431625366,0.2310999035835266,0.2080914080142974,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2733764648437,0.9588404297828674,0.2905484735965729,0.2749730050563812,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.8927454948425293,0.23921999335289,0.1674646735191345,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734069824219,0.930033266544342,0.2676743865013122,0.2534739077091217,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2734375,0.8953860998153687,0.2409819513559341,1.0848153829574585,291.2733459472656,291.1499938964844,288.7728576660156,287.1249389648437,291.2647705078125,297.3658752441406,291.2728576660156,1.0,0.4282693266868591,1.0,1.0,0.3552610874176025,1.0,-2.387454032897949,1.6957381963729858,0.6917158365249634,1.1556239128112793,0.0,0.0,0.0,64.34869384765625,41.0,-15.45864963531494,-0.0,1035.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.9173623323440552,0.2321003675460815,0.2087936699390411,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685241699219,0.9920528531074524,0.2919562458992004,0.2760930359363556,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.9297180771827698,0.2403329908847808,0.1680898815393448,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685546875,0.9685107469558716,0.2689661383628845,0.2544877529144287,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2685852050781,0.9319102168083192,0.2414839714765548,1.086094856262207,291.2684631347656,291.1499938964844,288.7843933105469,287.1260986328125,291.2601318359375,297.3641967773437,291.2680053710937,1.0,0.4251288771629333,1.0,1.0,0.3537302017211914,1.0,-2.3931496143341064,1.703215718269348,0.6899338364601135,1.1618489027023315,0.0,0.0,0.0,59.34836959838867,41.0,-15.010199546813965,-0.0,1021.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640686035156,0.945248246192932,0.2330637574195861,0.2095656543970108,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26397705078125,0.9990000128746032,0.2936119735240936,0.2643330991268158,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.9573621153831482,0.2414059042930603,0.1687676012516021,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640075683594,0.9911884665489196,0.2702199220657348,0.2555740475654602,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2640380859375,0.9585548639297484,0.2419484406709671,1.0877190828323364,291.263916015625,291.1499938964844,288.79595947265625,287.1263732910156,291.252685546875,297.3631286621094,291.2630615234375,1.0,0.4211600720882416,1.0,1.0,0.3521992862224579,1.0,-2.384053468704224,1.7010964155197144,0.6829572319984436,1.162206768989563,0.0,0.0,0.0,56.09738159179688,61.0,-15.229312896728516,-0.0,998.8065795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.9522827863693236,0.2340319603681564,0.2104042172431945,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.9990000128746032,0.2958908975124359,0.2597360908985138,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.9641446471214294,0.2424846142530441,0.1694959253072738,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.9963716268539428,0.2714807391166687,0.256730705499649,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.9644789695739746,0.2424238324165344,1.0896852016448977,291.25616455078125,291.1499938964844,288.8075866699219,287.12579345703125,291.2474670410156,297.3653869628906,291.2556457519531,1.0,0.4214031994342804,1.0,1.0,0.3506684005260467,1.0,-2.3841307163238525,1.7050228118896484,0.6791079044342041,1.16568922996521,0.0,0.0,0.0,55.493160247802734,61.0,-15.968884468078612,-0.0,996.4601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.9495053887367249,0.2350058406591415,0.2112905234098434,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.9990000128746032,0.2980856597423553,0.2632308602333069,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.9616235494613647,0.2435735762119293,0.1702637374401092,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.9945266842842102,0.2727506160736084,0.2579406499862671,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25311279296875,0.9611443877220154,0.2429144382476806,1.0919296741485596,291.2530822753906,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3675231933594,291.2531433105469,1.0,0.4237088561058044,1.0,1.0,0.3495661318302154,1.0,-2.39445161819458,1.7145415544509888,0.6799101233482361,1.1727615594863892,0.0,0.0,0.0,56.25883483886719,81.0,-13.397992134094238,-0.0,1010.6453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9391536712646484,0.2359869331121444,0.2122130542993545,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9990000128746032,0.2998600006103515,0.272704929113388,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9518359899520874,0.2446735203266143,0.1710625290870666,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9870508909225464,0.2740287780761719,0.2591906189918518,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9504850506782532,0.243416354060173,1.094385266304016,291.25341796875,291.1499938964844,288.8309020996094,287.1221923828125,291.2513122558594,297.3677062988281,291.253662109375,1.0,0.4278783500194549,1.0,1.0,0.3484638929367065,1.0,-2.4123406410217285,1.7289093732833862,0.6834313273429871,1.183023452758789,0.0,0.0,0.0,58.10590362548828,81.0,-9.82529067993164,-0.0,1037.6295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.9198994040489196,0.2369682788848877,0.2131833583116531,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.9964296221733092,0.3010245263576507,0.2848068177700043,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.9328998923301696,0.2457777559757232,0.1719011515378952,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.9715632796287536,0.2753075063228607,0.2604914605617523,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548522949219,0.930618166923523,0.2439181506633758,1.097087860107422,291.2549133300781,291.1499938964844,288.84259033203125,287.1192321777344,291.2545166015625,297.36492919921875,291.2552795410156,1.0,0.4335640668869018,1.0,1.0,0.3473616242408752,1.0,-2.434574604034424,1.7460938692092896,0.688480794429779,1.1953340768814087,0.0,0.0,0.0,61.26224136352539,101.0,-6.4550628662109375,-0.0,1074.942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8830355405807495,0.2379011809825897,0.2142675518989563,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559814453125,0.9629235863685608,0.3019754588603973,0.2859990298748016,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.8941168189048767,0.246838092803955,0.1728313416242599,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.9320893287658693,0.2765383124351501,0.2619125545024872,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2560119628906,0.891442060470581,0.2443674802780151,1.100349187850952,291.2559814453125,291.1499938964844,288.8542785644531,287.1155090332031,291.25421142578125,297.3604736328125,291.2559814453125,1.0,0.4397128820419311,1.0,1.0,0.3462593853473663,1.0,-2.4433608055114746,1.7545605897903442,0.6888000965118408,1.202048420906067,0.0,0.0,0.0,67.63170623779297,101.0,-4.879239082336426,-0.0,1111.6292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.8533246517181396,0.2388118803501129,0.2153493911027908,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.9265571236610411,0.3030342757701874,0.2872183322906494,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.863682210445404,0.247881531715393,0.173763170838356,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.8973737359046936,0.277750700712204,0.2633332312107086,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554016113281,0.860497236251831,0.244793564081192,1.103586196899414,291.25537109375,291.1499938964844,288.8659362792969,287.111083984375,291.2541198730469,297.3567810058594,291.2554016113281,1.0,0.446479320526123,1.0,1.0,0.345157116651535,1.0,-2.4528403282165527,1.763521432876587,0.6893189549446106,1.2089149951934814,0.0,0.0,0.0,74.75648498535156,121.0,-4.083693981170654,-0.0,1152.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.829008936882019,0.2397007942199707,0.2164356857538223,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.8958321213722229,0.304166167974472,0.2885462641716003,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.8386614918708801,0.2489076554775238,0.1747019290924072,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.869961142539978,0.2789455056190491,0.2647625505924225,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.8350948095321655,0.2451980113983154,1.106844782829285,291.25567626953125,291.1499938964844,288.87762451171875,287.10595703125,291.2558898925781,297.35357666015625,291.2558898925781,1.0,0.453693687915802,1.0,1.0,0.3442680239677429,1.0,-2.46250057220459,1.772105693817139,0.6903948187828064,1.2153669595718384,0.0,0.0,0.0,82.5665512084961,121.0,-2.687403917312622,-0.0,1196.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8079224824905396,0.2405726760625839,0.2175250053405761,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.8713322281837463,0.3053480386734009,0.2899523675441742,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8177803754806519,0.2499200105667114,0.1756457090377807,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.847201406955719,0.2801266610622406,0.2661985754966736,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.8136139512062073,0.2455851435661316,1.11011803150177,291.257080078125,291.1499938964844,288.8892822265625,287.1001892089844,291.25799560546875,297.35076904296875,291.25732421875,1.0,0.4612350761890411,1.0,1.0,0.3433789312839508,1.0,-2.4722900390625,1.780752420425415,0.691537618637085,1.2218527793884275,0.0,0.0,0.0,90.92618560791016,109.0,-1.128044843673706,-0.0,1243.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.7988913059234619,0.2414314299821853,0.2184454500675201,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.8618639707565308,0.3065637648105621,0.2912352383136749,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.80925053358078,0.2509207427501678,0.1764599680900573,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.8385367393493652,0.2812958359718323,0.2674593031406402,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2586669921875,0.8042157292366028,0.2459569275379181,1.1125438213348389,291.2586975097656,291.1499938964844,288.90087890625,287.09375,291.2598571777344,297.3482971191406,291.2588806152344,1.0,0.4647577702999115,1.0,1.0,0.3424898386001587,1.0,-2.480348587036133,1.7882755994796753,0.6920731067657471,1.2276545763015747,0.0,0.0,0.0,95.11013793945312,109.0,0.0989833697676658,-0.0,1270.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.7962692975997925,0.242291510105133,0.2192697674036026,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.8592591285705566,0.3078103363513946,0.2924522459506988,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8067744374275208,0.2519219815731048,0.1771995425224304,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.8361678719520569,0.2824641168117523,0.2686179578304291,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2600402832031,0.8010233640670776,0.246325135231018,1.1144717931747437,291.26007080078125,291.1499938964844,288.9124755859375,287.08673095703125,291.26153564453125,297.34619140625,291.26025390625,1.0,0.4667483568191528,1.0,1.0,0.3416007459163666,1.0,-2.4873995780944824,1.7951574325561523,0.6922422051429749,1.2330031394958496,0.0,0.0,0.0,96.82301330566406,97.0,0.9602511525154114,-0.0,1286.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.7976549863815308,0.2431574612855911,0.2200353890657425,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8608465790748596,0.3090826570987701,0.2936305999755859,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8082618117332458,0.2529283761978149,0.1778928935527801,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8376484513282776,0.2836360335350036,0.2697126567363739,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.8018551468849182,0.2466952800750732,1.1160868406295776,291.2614440917969,291.1499938964844,288.92401123046875,287.0791320800781,291.2631225585937,297.3443603515625,291.2616271972656,1.0,0.4674698114395141,1.0,1.0,0.3407116234302521,1.0,-2.4938247203826904,1.801640748977661,0.6921839714050293,1.238088607788086,0.0,0.0,0.0,96.8589859008789,97.0,1.6166027784347534,-0.0,1294.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8022034764289856,0.2440302670001983,0.2207583338022232,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8657742142677307,0.3103754818439483,0.2947796583175659,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.81278395652771,0.2539414167404175,0.1785527169704437,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8421943187713623,0.2848131954669952,0.27076056599617,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2621765136719,0.8058556914329529,0.2470699697732925,1.1174745559692385,291.2621765136719,291.1499938964844,288.9354858398437,287.07098388671875,291.26300048828125,297.3428039550781,291.26220703125,1.0,0.4672141671180725,1.0,1.0,0.3396062552928924,1.0,-2.499793529510498,1.808359146118164,0.6914345026016235,1.2435050010681152,0.0,0.0,0.0,95.5876235961914,85.0,1.488144040107727,-0.0,1296.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.8094496726989746,0.2449074834585189,0.2214478999376297,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.8737220168113708,0.3116827607154846,0.2959047853946686,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.8197811245918274,0.2549597322940826,0.1791868209838867,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.8495230674743652,0.2859944105148315,0.2717724144458771,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2619934082031,0.8124327659606934,0.2474489361047744,1.1186903715133667,291.2619934082031,291.1499938964844,288.9468994140625,287.0622863769531,291.2626037597656,297.3414306640625,291.26202392578125,1.0,0.4661864340305328,1.0,1.0,0.3385008573532104,1.0,-2.5054128170013428,1.814895272254944,0.6905174851417542,1.2488139867782593,0.0,0.0,0.0,93.27967834472656,85.0,1.0218547582626345,-0.0,1293.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8187559843063354,0.2457886934280395,0.2221116572618484,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8845706582069397,0.3130011856555938,0.2970106899738312,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8290255069732666,0.2559833526611328,0.1798015981912613,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8595907688140869,0.2871798276901245,0.2727570235729217,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.821128785610199,0.2478327453136444,1.1197789907455444,291.26177978515625,291.1499938964844,288.9582214355469,287.0531311035156,291.2621765136719,297.3402099609375,291.26177978515625,1.0,0.4645667672157287,1.0,1.0,0.3373954594135284,1.0,-2.51076889038086,1.8212696313858032,0.6894993782043457,1.2540162801742554,0.0,0.0,0.0,90.17698669433594,73.0,0.6241880655288696,-0.0,1286.6688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8302700519561768,0.2466740161180496,0.2227551490068435,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.898511528968811,0.3143292069435119,0.2981013059616089,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8408341407775879,0.2570126056671142,0.1804015934467315,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8727127909660339,0.2883698344230652,0.2737205922603607,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.8321365118026733,0.2482220381498336,1.120771408081055,291.261474609375,291.1499938964844,288.969482421875,287.0434875488281,291.2616882324219,297.3391418457031,291.261474609375,1.0,0.4624665677547455,1.0,1.0,0.3362900614738464,1.0,-2.5159237384796143,1.8275216817855835,0.6884019374847412,1.2591379880905151,0.0,0.0,0.0,86.42941284179688,73.0,0.2753358781337738,-0.0,1276.9715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8445816040039062,0.2475630193948745,0.2233841717243194,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.9166068434715272,0.3156648576259613,0.2991809844970703,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8557780981063843,0.2580473124980926,0.1809914708137512,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8892359137535095,0.2895643413066864,0.2746694982051849,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611083984375,0.8459895849227905,0.2486169785261154,1.121698975563049,291.2611083984375,291.1499938964844,288.98065185546875,287.0334167480469,291.2611694335937,297.33819580078125,291.2611083984375,1.0,0.4600063860416412,1.0,1.0,0.3351846635341644,1.0,-2.5209403038024902,1.8336926698684688,0.6872475743293762,1.264206051826477,0.0,0.0,0.0,82.1992416381836,61.0,-0.033474076539278,-0.0,1264.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8628256916999817,0.2484531700611114,0.2240012437105178,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25885009765625,0.9405621290206908,0.317005306482315,0.3002516329288482,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8748506307601929,0.2590855062007904,0.1815734058618545,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.9100569486618042,0.2907615303993225,0.2756068110466003,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8637568354606628,0.2490160465240478,1.12257719039917,291.2588195800781,291.1499938964844,288.99169921875,287.0229187011719,291.255859375,297.3373413085937,291.2583923339844,1.0,0.4572523236274719,1.0,1.0,0.3334637880325317,1.0,-2.525848865509033,1.8413058519363403,0.6845428943634033,1.2707326412200928,0.0,0.0,0.0,77.57581329345703,61.0,-2.1295478343963623,-0.0,1251.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.8863120079040527,0.2493346035480499,0.2246040105819702,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.968080461025238,0.3183411955833435,0.3013108670711517,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.8991135358810425,0.2601189613342285,0.1821464449167251,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.9386121034622192,0.2919534742832184,0.276531457901001,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540588378906,0.8867066502571106,0.2494121044874191,1.1234039068222046,291.2539367675781,291.1499938964844,289.0026550292969,287.0120544433594,291.2499084472656,297.33642578125,291.2535095214844,1.0,0.4542712271213531,1.0,1.0,0.3317428827285766,1.0,-2.530638694763184,1.848958134651184,0.6816805601119995,1.2773231267929075,0.0,0.0,0.0,72.65907287597656,49.0,-4.779019355773926,-0.0,1235.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490234375,0.9175592660903932,0.2502062618732452,0.2251897305250167,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489624023437,0.9960361123085022,0.3196706473827362,0.3023557960987091,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490234375,0.9327458143234252,0.2611463963985443,0.1827090084552765,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489624023437,0.97207373380661,0.293138712644577,0.2774413824081421,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490234375,0.9173403382301332,0.2498033791780471,1.124170422554016,291.2489013671875,291.1499938964844,289.01348876953125,287.0008239746094,291.2438659667969,297.33551025390625,291.2484436035156,1.0,0.4511088728904724,1.0,1.0,0.3300220072269439,1.0,-2.5352883338928223,1.8565317392349243,0.6787565350532532,1.283863186836243,0.0,0.0,0.0,67.5187759399414,49.0,-6.971945285797119,-0.0,1219.29931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.940039038658142,0.2510297298431396,0.2258457392454147,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2435913085937,0.9990000128746032,0.3212932348251343,0.2896401584148407,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.9551010727882384,0.2621289491653442,0.1833286583423614,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.9902108907699584,0.2942786514759063,0.2784281969070434,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436828613281,0.9391323328018188,0.2501505017280578,1.125307321548462,291.2435302734375,291.1499938964844,289.024169921875,286.9892883300781,291.23468017578125,297.3352966308594,291.2426147460937,1.0,0.4470497667789459,1.0,1.0,0.3283011317253113,1.0,-2.5241310596466064,1.853582978248596,0.6705480813980103,1.2838443517684937,0.0,0.0,0.0,64.3324203491211,67.0,-9.604204177856444,-0.0,1192.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.9471503496170044,0.2518565952777862,0.2265537530183792,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.9990000128746032,0.323494404554367,0.284814178943634,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.9619903564453124,0.2631200551986694,0.1839915513992309,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.9954573512077332,0.2954272925853729,0.2794733047485351,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.9455972909927368,0.250511109828949,1.1267328262329102,291.235107421875,291.1499938964844,289.0347595214844,286.9774475097656,291.22772216796875,297.338134765625,291.2345275878906,1.0,0.4469414055347442,1.0,1.0,0.3265802264213562,1.0,-2.522913217544556,1.8573291301727293,0.6655842661857605,1.2874398231506348,0.0,0.0,0.0,63.53522109985352,67.0,-12.144003868103027,-0.0,1187.2413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.9455998539924622,0.2526828348636627,0.2273065447807312,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.9990000128746032,0.3256221711635589,0.2870139479637146,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.960696816444397,0.2641163170337677,0.1846932619810104,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.9945186972618104,0.2965815365314483,0.2805712521076202,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294311523437,0.943395733833313,0.2508836388587951,1.1284369230270386,291.22930908203125,291.1499938964844,289.045166015625,286.9653625488281,291.22235107421875,297.3407287597656,291.2288513183594,1.0,0.4486948251724243,1.0,1.0,0.3247731029987335,1.0,-2.530657768249512,1.8672075271606443,0.6634501814842224,1.295423150062561,0.0,0.0,0.0,64.12450408935547,85.0,-12.876611709594728,-0.0,1199.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22430419921875,0.9376218318939208,0.2535032033920288,0.2280862927436828,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.9990000128746032,0.3273898363113403,0.2944827675819397,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.9532959461212158,0.2651117444038391,0.1854196339845657,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.9889143705368042,0.2977353632450104,0.2817028760910034,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22430419921875,0.9347503185272216,0.2512588500976562,1.1303229331970217,291.22418212890625,291.1499938964844,289.0554504394531,286.9530334472656,291.2179260253906,297.3415222167969,291.2238464355469,1.0,0.4521181583404541,1.0,1.0,0.3229659497737884,1.0,-2.545055627822876,1.88155484199524,0.6635007262229919,1.306403398513794,0.0,0.0,0.0,65.76256561279297,85.0,-12.99595832824707,-0.0,1223.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9245079159736632,0.2543154060840606,0.2288877815008163,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3286167681217193,0.3064301013946533,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9406684637069702,0.266103446483612,0.1861661970615387,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9788984060287476,0.2988859117031097,0.2828621566295624,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9210429191589355,0.2516295313835144,1.1323449611663818,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.214111328125,297.3397216796875,291.2194519042969,1.0,0.4569742381572723,1.0,1.0,0.3211588263511657,1.0,-2.5650389194488525,1.8996700048446653,0.6653689742088318,1.3199186325073242,0.0,0.0,0.0,68.35072326660156,103.0,-12.741199493408203,-0.0,1259.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.897729754447937,0.255088061094284,0.2297720462083816,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158508300781,0.982940673828125,0.3293694257736206,0.3119304180145263,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.912250816822052,0.2670596539974212,0.1869800984859466,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.9533436894416808,0.3000015616416931,0.2841131687164306,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.8942307233810425,0.2519596815109253,1.1347869634628296,291.2157897949219,291.1499938964844,289.0754699707031,286.92779541015625,291.2082214355469,297.33514404296875,291.2152709960937,1.0,0.4625489711761474,1.0,1.0,0.3193516731262207,1.0,-2.578479051589966,1.9134173393249512,0.6650617122650146,1.3308281898498535,0.0,0.0,0.0,73.39817810058594,103.0,-12.850675582885742,-0.0,1298.3748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.8700829744338989,0.2558182775974273,0.2306756824254989,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091064453125,0.953642189502716,0.330190509557724,0.3129128515720367,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.8836756348609924,0.2679779231548309,0.1878120154142379,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091369628906,0.92071133852005,0.3010804057121277,0.2853894829750061,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.8662874698638916,0.2522462606430053,1.1373186111450195,291.20904541015625,291.1499938964844,289.0852355957031,286.9149475097656,291.2010192871094,297.33087158203125,291.2084350585937,1.0,0.4684654176235199,1.0,1.0,0.317544549703598,1.0,-2.58689022064209,1.923840999603272,0.6630491018295288,1.3394521474838257,0.0,0.0,0.0,79.95111846923828,121.0,-14.285554885864258,-0.0,1337.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.8459440469741821,0.2565163671970367,0.2315794229507446,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.9227904081344604,0.3311119079589844,0.3140123188495636,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.8587138056755066,0.2688677608966827,0.1886470317840576,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040710449219,0.8928418755531311,0.3021316826343536,0.286670982837677,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.8419893383979797,0.2525004744529724,1.1398496627807615,291.2040405273437,291.1499938964844,289.09478759765625,286.9019775390625,291.19793701171875,297.3271484375,291.2038269042969,1.0,0.4746995568275451,1.0,1.0,0.3163087666034698,1.0,-2.594029426574707,1.9320188760757449,0.6620104908943176,1.3460403680801392,0.0,0.0,0.0,87.26528930664062,121.0,-13.698441505432127,-0.0,1379.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
