time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.8261940479278564,0.2571994364261627,0.2324746698141098,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.8976584672927856,0.3321041464805603,0.3152043521404266,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.8383318185806274,0.2697440087795257,0.1894771605730056,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.870400071144104,0.3031696677207947,0.2879464030265808,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.201171875,0.821978747844696,0.2527370154857635,1.1423312425613403,291.2011108398437,291.1499938964844,289.1041564941406,286.8889465332031,291.1955261230469,297.323974609375,291.2008972167969,1.0,0.4812283217906952,1.0,1.0,0.3150729835033417,1.0,-2.602048873901367,1.940709352493286,0.6613395810127258,1.352911114692688,0.0,0.0,0.0,94.92536926269533,124.0,-12.41601276397705,-0.0,1424.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.8136383295059204,0.2578687965869903,0.2332870960235595,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.8828657269477844,0.3331417739391327,0.3163782954216003,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.8258466124534607,0.2706070244312286,0.1902435719966888,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.8566328883171082,0.3041943311691284,0.2891357541084289,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19830322265625,0.8088379502296448,0.2529568076133728,1.144386887550354,291.1982421875,291.1499938964844,289.1133117675781,286.8758544921875,291.1929016113281,297.3211975097656,291.197998046875,1.0,0.4859797954559326,1.0,1.0,0.3138372004032135,1.0,-2.609257698059082,1.9488651752471924,0.660392701625824,1.3594530820846558,0.0,0.0,0.0,100.71980285644533,124.0,-11.428537368774414,-0.0,1459.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.8040945529937744,0.2585310935974121,0.2340517342090606,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.8724164366722107,0.3342108428478241,0.3175471425056457,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.8168618083000183,0.2714625895023346,0.1909727603197097,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952819824219,0.847029983997345,0.3052108585834503,0.2902742922306061,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.7986515760421753,0.2531661689281463,1.1461886167526243,291.1952209472656,291.1499938964844,289.12225341796875,286.8627624511719,291.19012451171875,297.3187255859375,291.19500732421875,1.0,0.4900948703289032,1.0,1.0,0.3126014173030853,1.0,-2.6159908771514893,1.9567161798477173,0.6592747569084167,1.3657764196395874,0.0,0.0,0.0,105.46448516845705,112.0,-10.736581802368164,-0.0,1489.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.801266610622406,0.25918909907341,0.234701782464981,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.8695841431617737,0.3353012204170227,0.3186259567737579,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.8143371939659119,0.2723130285739898,0.1916125118732452,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.8444494009017944,0.3062210977077484,0.2912909090518951,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922302246094,0.7953686714172363,0.2533678412437439,1.1474038362503052,291.1921691894531,291.1499938964844,289.1309814453125,286.84967041015625,291.18701171875,297.3164978027344,291.19189453125,1.0,0.4917095303535461,1.0,1.0,0.3113656342029571,1.0,-2.621521711349488,1.963764190673828,0.6577575206756592,1.3715882301330566,0.0,0.0,0.0,107.25760650634766,112.0,-10.29514980316162,-0.0,1505.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.8025047779083252,0.2598515748977661,0.2352824658155441,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.8711179494857788,0.3364111185073852,0.3196505010128021,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.8156604766845703,0.2731661796569824,0.1921973526477813,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.8458657264709473,0.3072323203086853,0.292231798171997,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899719238281,0.796127438545227,0.2535698413848877,1.1482552289962769,291.18994140625,291.1499938964844,289.13946533203125,286.83660888671875,291.1864624023437,297.3145446777344,291.1899108886719,1.0,0.4921358823776245,1.0,1.0,0.3105048835277557,1.0,-2.626307964324951,1.969378113746643,0.6569297909736633,1.3761130571365356,0.0,0.0,0.0,107.1715316772461,100.0,-9.00488567352295,-0.0,1511.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8066691160202026,0.2605261206626892,0.2358213663101196,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8758236765861511,0.3375418484210968,0.3206421434879303,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8197229504585266,0.2740291655063629,0.1927482783794403,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.8501940369606018,0.3082514405250549,0.2931250035762787,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.7997984290122986,0.2537794709205627,1.1488784551620483,291.18902587890625,291.1499938964844,289.147705078125,286.8236389160156,291.1860046386719,297.3128662109375,291.18896484375,1.0,0.4916132092475891,1.0,1.0,0.3096441328525543,1.0,-2.630631923675537,1.9746215343475344,0.6560103297233582,1.3803640604019165,0.0,0.0,0.0,105.75152587890624,100.0,-7.536440372467041,-0.0,1510.751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.8131059408187866,0.2612128853797912,0.2363332360982895,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.8832881450653076,0.3386902511119842,0.3216118514537811,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.8260553479194641,0.2749029695987701,0.1932768672704696,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.8570904731750488,0.3092797398567199,0.2939863204956054,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.8059404492378235,0.2539990544319153,1.1493515968322754,291.18804931640625,291.1429443359375,289.1556701660156,286.810791015625,291.1853942871094,297.3114318847656,291.18798828125,1.0,0.4903669655323028,1.0,1.0,0.3087833821773529,1.0,-2.6346511840820312,1.97966468334198,0.654986560344696,1.3844780921936035,0.0,0.0,0.0,103.30550384521484,88.0,-6.439066886901856,-0.0,1505.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.8214975595474243,0.2619104981422424,0.2368251681327819,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.8934230208396912,0.339853286743164,0.3225650191307068,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.834575355052948,0.2757870554924011,0.1937892585992813,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.8665485382080078,0.3103168308734894,0.2948242127895355,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.814126193523407,0.2542290389537811,1.1497187614440918,291.1869812011719,291.13336181640625,289.1634216308594,286.7980651855469,291.1846008300781,297.3102111816406,291.1869201660156,1.0,0.4885458648204803,1.0,1.0,0.3079226613044739,1.0,-2.6384518146514893,1.984565019607544,0.6538868546485901,1.388494849205017,0.0,0.0,0.0,100.04264068603516,88.0,-5.639078617095947,-0.0,1495.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.8318706154823303,0.2626169621944427,0.2373030632734298,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.9062476754188538,0.3410277962684631,0.3235062658786773,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.8454053401947021,0.2766802906990051,0.1942906528711319,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.8786358833312988,0.3113618493080139,0.2956458926200866,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858825683594,0.8240785002708435,0.2544691860675812,1.1500180959701538,291.18585205078125,291.1241149902344,289.1708679199219,286.7854919433594,291.1836242675781,297.30914306640625,291.1857604980469,1.0,0.4862927198410034,1.0,1.0,0.3070619106292724,1.0,-2.642107009887696,1.989371538162232,0.6527353525161743,1.3924474716186523,0.0,0.0,0.0,96.16600036621094,76.0,-5.077398300170898,-0.0,1483.3280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8447124361991882,0.2633300423622131,0.2377699315547943,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.9234039783477784,0.3422110378742218,0.3244381546974182,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.859013020992279,0.277581125497818,0.1947838813066482,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.8936419486999512,0.3124133050441742,0.2964553833007812,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.8362224698066711,0.2547185719013214,1.1502708196640017,291.1839904785156,291.1152038574219,289.1780700683594,286.7731628417969,291.1808776855469,297.3081970214844,291.1837463378906,1.0,0.483694314956665,1.0,1.0,0.3059889376163482,1.0,-2.6456568241119385,1.994647979736328,0.6510088443756104,1.3968898057937622,0.0,0.0,0.0,91.8004913330078,76.0,-5.331764221191406,-0.0,1468.48095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.8607238531112671,0.2640447318553924,0.2382268458604812,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.9446282982826232,0.3433979153633117,0.325361430644989,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.8759695291519165,0.2784855365753174,0.1952703893184662,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.9123201966285706,0.313467413187027,0.2972548007965088,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18121337890625,0.851287305355072,0.2549739480018616,1.1504896879196167,291.18115234375,291.1066589355469,289.1849670410156,286.76104736328125,291.177734375,297.3073425292969,291.180908203125,1.0,0.4808349907398224,1.0,1.0,0.3049159348011017,1.0,-2.6491236686706543,1.9999098777771,0.6492138504981995,1.4013350009918213,0.0,0.0,0.0,87.07093048095703,64.0,-5.942965984344482,-0.0,1451.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.8808689117431641,0.2647595107555389,0.2386738955974578,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.9683355689048768,0.344586580991745,0.3262760937213897,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.897023618221283,0.2793922126293182,0.1957506686449051,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.9372114539146424,0.3145228922367096,0.2980449497699737,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.8703595399856567,0.2552340924739837,1.1506799459457395,291.1781311035156,291.0984802246094,289.1915588378906,286.74920654296875,291.1744079589844,297.3065185546875,291.1778564453125,1.0,0.4777680933475494,1.0,1.0,0.3038429617881775,1.0,-2.652515411376953,2.0051257610321045,0.6473895907402039,1.4057499170303345,0.0,0.0,0.0,82.05711364746094,64.0,-6.540144920349121,-0.0,1433.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.9062720537185668,0.2654736340045929,0.2391128242015838,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.992457926273346,0.3457759022712707,0.3271836042404175,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.924862027168274,0.2803003787994385,0.1962261497974395,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.966071605682373,0.3155789971351623,0.2988277673721313,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.8947005867958069,0.2554979920387268,1.1508498191833496,291.1748962402344,291.0906677246094,289.1978454589844,286.7376708984375,291.1708374023437,297.30572509765625,291.17462158203125,1.0,0.4745450019836426,1.0,1.0,0.3027699589729309,1.0,-2.6558494567871094,2.0103073120117188,0.6455421447753906,1.4101426601409912,0.0,0.0,0.0,76.8328857421875,67.0,-7.1398539543151855,-0.0,1414.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.921299695968628,0.2661718130111694,0.2396570593118667,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.9990000128746032,0.3470350205898285,0.3237308859825134,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.940865993499756,0.2811954617500305,0.1967851817607879,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.9797713160514832,0.3166216313838959,0.2997230291366577,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.9078785181045532,0.2557513415813446,1.1515668630599976,291.1716613769531,291.083251953125,289.2038269042969,286.7264709472656,291.16619873046875,297.30499267578125,291.1711730957031,1.0,0.472931832075119,1.0,1.0,0.3016969859600067,1.0,-2.654902458190918,2.0125675201416016,0.6423349976539612,1.412580966949463,0.0,0.0,0.0,74.37885284423828,67.0,-7.881031990051269,-0.0,1402.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.9287548661231996,0.2668482363224029,0.2402333766222,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.9990000128746032,0.3486249446868896,0.3178585469722748,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.9484387040138244,0.2820736765861511,0.1973718702793121,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.985853910446167,0.3176476955413818,0.3006558120250702,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.9143510460853576,0.2559923231601715,1.1524759531021118,291.164794921875,291.07623291015625,289.2095031738281,286.71563720703125,291.1561279296875,297.3056945800781,291.1639099121094,1.0,0.4717316329479217,1.0,1.0,0.2999533414840698,1.0,-2.65152907371521,2.0148446559906006,0.6366842985153198,1.4156842231750488,0.0,0.0,0.0,73.25977325439453,70.0,-11.097396850585938,-0.0,1392.7098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.9344765543937684,0.2675016522407532,0.2408018410205841,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.9990000128746032,0.3504383265972137,0.3136167228221893,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.9541500806808472,0.2829352021217346,0.1979564428329467,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.9903064966201782,0.3186574876308441,0.3015861213207245,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.919349193572998,0.2562240660190582,1.1533995866775513,291.1555480957031,291.0696105957031,289.2148132324219,286.7052001953125,291.14581298828125,297.30731201171875,291.1546936035156,1.0,0.4710467159748077,1.0,1.0,0.2982097268104553,1.0,-2.6500418186187744,2.0185422897338867,0.6314994692802429,1.419622540473938,0.0,0.0,0.0,72.49050903320312,70.0,-14.43729305267334,-0.0,1387.2818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.9385996460914612,0.2681340873241424,0.241359680891037,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.9990000128746032,0.3523443937301636,0.3107763528823852,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.9582554697990416,0.283780962228775,0.1985367536544799,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.993447244167328,0.3196515440940857,0.3025108277797699,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.9228832721710204,0.2564466595649719,1.154327392578125,291.1463317871094,291.0634155273437,289.2198181152344,286.6951904296875,291.1357116699219,297.3092346191406,291.1454772949219,1.0,0.4707970321178436,1.0,1.0,0.2964660823345184,1.0,-2.650219440460205,2.0233757495880127,0.6268436312675476,1.4243301153182983,0.0,0.0,0.0,72.02161407470703,88.0,-17.024778366088867,-0.0,1385.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.9343587160110474,0.2687644064426422,0.2419509142637252,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.9990000128746032,0.354136049747467,0.3152158260345459,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.9544625878334044,0.2846294641494751,0.199146494269371,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.9906105995178224,0.3206481039524078,0.3034751713275909,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.9181838631629944,0.256677508354187,1.1554720401763916,291.1370849609375,291.05767822265625,289.2244567871094,286.6856384277344,291.1271667480469,297.31072998046875,291.13641357421875,1.0,0.47324338555336,1.0,1.0,0.2947224378585815,1.0,-2.659508466720581,2.0345146656036377,0.6249938607215881,1.433066487312317,0.0,0.0,0.0,73.07768249511719,88.0,-18.69389915466309,-0.0,1402.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.9243754744529724,0.2693865895271301,0.2425725609064102,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.9990000128746032,0.3554577231407165,0.3248705267906189,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.9450140595436096,0.285474419593811,0.1997831612825393,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.9832847714424132,0.32164067029953,0.3044756054878235,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.9082178473472596,0.2569067478179931,1.1568078994750977,291.1291198730469,291.0523681640625,289.228759765625,286.6766052246094,291.1195373535156,297.3099975585937,291.1285705566406,1.0,0.4771889746189117,1.0,1.0,0.2929787933826446,1.0,-2.6754190921783447,2.0502254962921143,0.62519371509552,1.4450414180755615,0.0,0.0,0.0,75.28382873535156,106.0,-19.352697372436523,-0.0,1434.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.9094846844673156,0.2699949741363525,0.2432227283716201,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.9981455206871032,0.3561826050281524,0.3372386693954468,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.9299097061157228,0.2863093018531799,0.2004449218511581,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.9707924723625184,0.3226223886013031,0.3055093586444855,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.8944401144981384,0.2571228444576263,1.158302903175354,291.1220397949219,291.0474853515625,289.232666015625,286.6681213378906,291.1131286621094,297.306396484375,291.12164306640625,1.0,0.4823883175849914,1.0,1.0,0.291392832994461,1.0,-2.6951229572296143,2.068169593811035,0.6269532442092896,1.4586094617843628,0.0,0.0,0.0,78.65662384033203,106.0,-19.25149154663086,-0.0,1476.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.8813554644584656,0.2705425322055816,0.2439788728952407,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.9730624556541444,0.3567034900188446,0.3380411267280578,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.8992005586624146,0.2870866656303406,0.2011915296316146,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.94013911485672,0.3235459923744201,0.306657463312149,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.866862416267395,0.2572742402553558,1.16031813621521,291.1146850585937,291.0430908203125,289.2362060546875,286.66015625,291.1033630371094,297.3012390136719,291.11395263671875,1.0,0.4877530038356781,1.0,1.0,0.2898068726062774,1.0,-2.7010200023651123,2.076521635055542,0.6244984269142151,1.4660193920135498,0.0,0.0,0.0,85.2666015625,124.0,-20.13602828979492,-0.0,1515.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8578888773918152,0.2710605263710022,0.24471016228199,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.9459750652313232,0.3573639094829559,0.338866651058197,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.8749660849571228,0.2878382802009582,0.2019213736057281,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.9116111397743224,0.3244433999061584,0.3077824711799621,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8440219759941101,0.2573948800563812,1.1621975898742676,291.1051940917969,291.0391845703125,289.2393798828125,286.65283203125,291.0932922363281,297.29693603515625,291.1043701171875,1.0,0.4935600459575653,1.0,1.0,0.2882209122180938,1.0,-2.707850217819214,2.0856196880340576,0.6222304105758667,1.4733251333236694,0.0,0.0,0.0,92.27755737304688,124.0,-21.64869880676269,-0.0,1556.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.837712287902832,0.2715498805046081,0.2454361617565155,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.919203758239746,0.3581124544143677,0.3398189842700958,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.8538356423377991,0.2885643541812897,0.2026494890451431,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8884618282318115,0.3253144025802612,0.3089045286178589,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.8242928385734558,0.2574866414070129,1.1640477180480957,291.0955505371094,291.0357360839844,289.2421264648437,286.6461181640625,291.0831604003906,297.293212890625,291.0947265625,1.0,0.499623954296112,1.0,1.0,0.2866349518299103,1.0,-2.714313745498657,2.094446420669556,0.6198672652244568,1.48066246509552,0.0,0.0,0.0,99.86518096923828,142.0,-22.880538940429688,-0.0,1601.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.8203375935554504,0.2720129191875458,0.2461522668600082,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08575439453125,0.8971160650253296,0.3589150309562683,0.3408549427986145,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.8359113931655884,0.2892664968967438,0.2033718228340149,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.868609607219696,0.3261603415012359,0.310017853975296,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.8063385486602783,0.2575518786907196,1.1658474206924438,291.0857238769531,291.0328063964844,289.2445068359375,286.6400451660156,291.07281494140625,297.2898864746094,291.0848693847656,1.0,0.5058907270431519,1.0,1.0,0.2850489914417267,1.0,-2.72078800201416,2.103292465209961,0.6174954771995544,1.4880197048187256,0.0,0.0,0.0,107.843994140625,142.0,-23.97449493408203,-0.0,1647.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.8042076826095581,0.2724530696868896,0.2468577027320861,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.8786848783493042,0.3597475588321686,0.3419415354728699,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770263671875,0.820356547832489,0.2899474799633026,0.2040873318910598,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.8515351414680481,0.3269836902618408,0.3111207187175751,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.7892899513244629,0.2575934827327728,1.167592167854309,291.076904296875,291.0303955078125,289.2464599609375,286.6347045898437,291.0653381347656,297.2867736816406,291.0762939453125,1.0,0.5122926235198975,1.0,1.0,0.2838912308216095,1.0,-2.727223396301269,2.1110260486602783,0.616197407245636,1.494279146194458,0.0,0.0,0.0,116.13050842285156,145.0,-23.75062370300293,-0.0,1695.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.7931666970252991,0.2728792428970337,0.2474695295095443,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8669800758361816,0.3605994582176208,0.3429701328277588,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8100243806838989,0.2906142175197601,0.204730600118637,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.8408443331718445,0.3277907371520996,0.3121242523193359,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.7781181335449219,0.2576172649860382,1.1688597202301023,291.06939697265625,291.0284729003906,289.2479858398437,286.63006591796875,291.05780029296875,297.2839050292969,291.0687255859375,1.0,0.5168414115905762,1.0,1.0,0.2827334702014923,1.0,-2.7326996326446533,2.1180200576782227,0.6146795749664307,1.5000436305999756,0.0,0.0,0.0,122.3337860107422,145.0,-23.17994880676269,-0.0,1732.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.7851076126098633,0.2732992470264435,0.2480293363332748,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8586520552635193,0.361465185880661,0.3439687192440033,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8020917177200317,0.2912735044956207,0.2053327709436416,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615539550781,0.8332328200340271,0.3285877108573913,0.3130698502063751,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.7699514627456665,0.2576303482055664,1.1698474884033203,291.0614929199219,291.027099609375,289.2491149902344,286.6261901855469,291.0498352050781,297.2812194824219,291.060791015625,1.0,0.5207036137580872,1.0,1.0,0.2815757095813751,1.0,-2.737620115280152,2.124635696411133,0.6129845976829529,1.5055358409881592,0.0,0.0,0.0,127.357177734375,133.0,-22.961320877075195,-0.0,1763.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7825927138328552,0.2737152576446533,0.2484686374664306,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8562427163124084,0.3623383641242981,0.3448555767536163,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534362792969,0.7997084259986877,0.29192715883255,0.2058403044939041,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8310180306434631,0.3293760120868683,0.3138847351074219,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0534973144531,0.7671598792076111,0.2576351463794708,1.1702144145965576,291.05328369140625,291.0262756347656,289.2497863769531,286.62310791015625,291.04132080078125,297.2787780761719,291.05255126953125,1.0,0.5220613479614258,1.0,1.0,0.2804179489612579,1.0,-2.7412471771240234,2.130347967147827,0.6108991503715515,1.5104426145553589,0.0,0.0,0.0,129.25091552734375,133.0,-23.02169418334961,-0.0,1777.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7832654118537903,0.2741343379020691,0.2488356828689575,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8571975231170654,0.3632190823554992,0.3456734418869018,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8005920648574829,0.292581558227539,0.2062901556491851,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447082519531,0.8318902850151062,0.3301615118980407,0.3146184086799621,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.7674229741096497,0.2576386034488678,1.1701998710632324,291.04461669921875,291.0260009765625,289.25,286.620849609375,291.0323486328125,297.2765197753906,291.0438537597656,1.0,0.5222461819648743,1.0,1.0,0.2792601883411407,1.0,-2.744077205657959,2.1355085372924805,0.6085688471794128,1.5149552822113037,0.0,0.0,0.0,129.1892547607422,121.0,-23.349184036254883,-0.0,1781.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.783783495426178,0.2732938230037689,0.2485944330692291,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8581571578979492,0.3628242611885071,0.3458496332168579,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367126464844,0.8013505339622498,0.2919551134109497,0.2062610983848571,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8327091336250305,0.3296573162078857,0.3146992027759552,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.7674705982208252,0.2563125193119049,1.1670231819152832,291.0365905761719,291.0260009765625,289.25,286.61932373046875,291.024169921875,297.2623596191406,291.0358581542969,1.0,0.5211998224258423,1.0,1.0,0.2787959575653076,1.0,-2.740264892578125,2.134196758270264,0.6060681343078613,1.514732003211975,0.0,0.0,0.0,128.60205078125,121.0,-23.14814186096192,-0.0,1772.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285949707031,0.7848320007324219,0.272709310054779,0.2479511946439743,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8597665429115295,0.3626443743705749,0.3455734848976135,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8026483654975891,0.2915437221527099,0.2058954238891601,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8340779542922974,0.3293540179729461,0.3143128156661987,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7678932547569275,0.2551296353340149,1.1613729000091553,291.0284423828125,291.0260009765625,289.25,286.6183776855469,291.0159606933594,297.2510986328125,291.02764892578125,1.0,0.5190776586532593,1.0,1.0,0.2783316969871521,1.0,-2.7314658164978027,2.129292249679565,0.6021735072135925,1.511775016784668,0.0,0.0,0.0,127.26170349121094,109.0,-23.097919464111328,-0.0,1753.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.7882969379425049,0.2723393440246582,0.2474437654018402,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.8638772964477539,0.3626503050327301,0.3454065918922424,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.8063677549362183,0.2913204729557037,0.2056117206811905,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.8377369046211243,0.32923024892807,0.3140264749526977,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.7705478072166443,0.2540998458862304,1.1560157537460327,291.02056884765625,291.0260009765625,289.25,286.6180114746094,291.0085754394531,297.2427062988281,291.01983642578125,1.0,0.5162761807441711,1.0,1.0,0.2778674662113189,1.0,-2.7235307693481445,2.124991178512573,0.5985396504402161,1.5092003345489502,0.0,0.0,0.0,124.6787109375,109.0,-22.72222328186035,-0.0,1729.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0134582519531,0.793850302696228,0.272124171257019,0.247059553861618,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01336669921875,0.8702033162117004,0.3627964854240417,0.3453492224216461,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.013427734375,0.8120080232620239,0.2912396490573883,0.2054105997085571,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.8434206247329712,0.3292447626590729,0.3138460218906402,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.7751778364181519,0.2532017827033996,1.151090383529663,291.0133361816406,291.0260009765625,289.25,286.6181945800781,291.0018615722656,297.2364196777344,291.0126342773437,1.0,0.5129979848861694,1.0,1.0,0.2774032056331634,1.0,-2.716620445251465,2.121403217315674,0.595217227935791,1.5071111917495728,0.0,0.0,0.0,121.16188049316406,97.0,-22.04753875732422,-0.0,1703.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067443847656,0.801302969455719,0.2720259428024292,0.2467711120843887,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.8786237239837646,0.3630535006523132,0.3453824818134308,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.8192250728607178,0.2912720739841461,0.205278143286705,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066833496094,0.8510442972183228,0.3293704688549042,0.313755452632904,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.7816617488861084,0.2524196803569793,1.1465874910354614,291.0066223144531,291.0260009765625,289.25,286.6189270019531,290.9956970214844,297.23175048828125,291.0060119628906,1.0,0.5093668699264526,1.0,1.0,0.2769389748573303,1.0,-2.710633039474488,2.118458032608032,0.5921750068664551,1.5054622888565063,0.0,0.0,0.0,116.93714904785156,97.0,-21.192028045654297,-0.0,1674.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.8103755116462708,0.2720139920711517,0.2465514093637466,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.8890288472175598,0.3633961379528045,0.3454850614070892,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.8279014825820923,0.2913925051689148,0.205198660492897,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027770996094,0.8605754971504211,0.3295830488204956,0.3137351274490356,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0028076171875,0.7898867726325989,0.2517352402210235,1.1424546241760254,291.0027770996094,291.0260009765625,289.25,286.62017822265625,290.9956359863281,297.2282409667969,291.0026550292969,1.0,0.505491316318512,1.0,1.0,0.2772661745548248,1.0,-2.705404281616211,2.114036798477173,0.5913675427436829,1.5021778345108032,0.0,0.0,0.0,112.21568298339844,85.0,-17.998605728149414,-0.0,1645.534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.8206427693367004,0.2720807790756225,0.246391475200653,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.901500940322876,0.3638186454772949,0.3456506729125976,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.8382739424705505,0.2915951013565063,0.2051675170660019,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.8721986413002014,0.3298765420913696,0.3137790262699127,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.7999192476272583,0.2511444091796875,1.1386805772781372,291.0021057128906,291.0260009765625,289.25,286.6219482421875,290.99664306640625,297.22576904296875,291.0020446777344,1.0,0.5014416575431824,1.0,1.0,0.2775934040546417,1.0,-2.700889825820923,2.109982252120972,0.5909075736999512,1.4991010427474976,0.0,0.0,0.0,107.11767578125,85.0,-14.189074516296388,-0.0,1615.5457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
