time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.832425594329834,0.2722081840038299,0.2462819665670395,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.9170657992362976,0.3643047213554382,0.3458711802959442,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.8507161140441895,0.291863739490509,0.2051785886287689,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.886113166809082,0.3302350044250488,0.3138789534568786,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019836425781,0.8116720914840698,0.2506324052810669,1.1352314949035645,291.0019836425781,291.0260009765625,289.25,286.6241760253906,290.9979248046875,297.2240295410156,291.001953125,1.0,0.4972771406173706,1.0,1.0,0.2779206037521362,1.0,-2.6970107555389404,2.106375932693481,0.5906347036361694,1.496332764625549,0.0,0.0,0.0,101.75308990478516,73.0,-10.909102439880373,-0.0,1585.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.8464516401290894,0.2723864614963531,0.2462155669927597,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.9365255236625672,0.3648455739021301,0.3461402058601379,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.8658008575439453,0.2921900451183319,0.2052274644374847,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.902633249759674,0.3306497931480407,0.3140288889408111,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.8247513175010681,0.2501920759677887,1.1320867538452148,291.0023193359375,291.0260009765625,289.25,286.6268920898437,290.99951171875,297.2229309082031,291.0023498535156,1.0,0.4930286109447479,1.0,1.0,0.2782478034496307,1.0,-2.693712949752808,2.103179693222046,0.5905333161354065,1.4938466548919678,0.0,0.0,0.0,96.18115997314452,73.0,-8.111011505126953,-0.0,1555.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.8635245561599731,0.2726019322872162,0.2461810559034347,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030517578125,0.9584535956382751,0.3654276430606842,0.3464463949203491,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.8840801119804382,0.2925605475902557,0.2053058594465255,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.923758625984192,0.3311074078083038,0.3142174780368805,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.84003746509552,0.2498086541891098,1.1291898488998413,291.0030517578125,291.0260009765625,289.25,286.6300354003906,291.00128173828125,297.2222595214844,291.00311279296875,1.0,0.4887296259403229,1.0,1.0,0.2785750329494476,1.0,-2.69087815284729,2.1003096103668213,0.5905685424804688,1.491585373878479,0.0,0.0,0.0,90.4767074584961,61.0,-5.703518390655518,-0.0,1524.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.8846479058265686,0.27285036444664,0.2461744397878646,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.9812738299369812,0.3660463988780975,0.3467856049537658,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045471191406,0.9063253998756408,0.2929710149765014,0.2054109126329422,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00457763671875,0.9497471451759338,0.3316032290458679,0.3144406378269195,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0045166015625,0.8589724898338318,0.2494773119688034,1.126521348953247,291.00457763671875,291.0260009765625,289.25,286.63360595703125,291.00445556640625,297.2219543457031,291.0047912597656,1.0,0.4843947887420654,1.0,1.0,0.2790699899196625,1.0,-2.688464879989624,2.0973129272460938,0.5911518931388855,1.489106297492981,0.0,0.0,0.0,84.66967010498047,61.0,-3.182702779769897,-0.0,1494.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.9087975025177002,0.2731221318244934,0.2462084591388702,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071716308594,0.9990000128746032,0.3667218387126922,0.3447608351707458,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0071105957031,0.9338585138320924,0.2934110462665558,0.2055521309375763,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00714111328125,0.975544273853302,0.3321267366409302,0.3147110641002655,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.007080078125,0.8810076713562012,0.2491858750581741,1.1241350173950195,291.0071716308594,291.0260009765625,289.25,286.6376037597656,291.00750732421875,297.2219543457031,291.00738525390625,1.0,0.4799234569072723,1.0,1.0,0.2795649766921997,1.0,-2.6839916706085205,2.092815637588501,0.5911761522293091,1.4858040809631348,0.0,0.0,0.0,79.17903137207031,64.0,-0.8343685269355774,-0.0,1463.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.9188657999038696,0.2733904123306274,0.2463835030794143,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.9990000128746032,0.3677996695041656,0.3351017236709595,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.9445521831512452,0.2938547134399414,0.205807626247406,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.9842427968978882,0.3326524794101715,0.3151347041130066,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087585449219,0.8891921043395996,0.248908445239067,1.1225274801254272,291.0087890625,291.0260009765625,289.25,286.6419677734375,291.0088195800781,297.2235412597656,291.0087890625,1.0,0.4768662452697754,1.0,1.0,0.2800599336624145,1.0,-2.671203374862671,2.082521438598633,0.5886819958686829,1.4783459901809692,0.0,0.0,0.0,76.9658203125,64.0,0.1570304185152053,-0.0,1436.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.9271453022956848,0.2736758589744568,0.2465838491916656,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.9990000128746032,0.3692858815193176,0.3277162909507751,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.9528651237487792,0.2943236529827118,0.2060882002115249,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01025390625,0.9906779527664183,0.3332023322582245,0.3155910968780517,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.8956382274627686,0.2486694008111953,1.1211345195770264,291.0102844238281,291.0260009765625,289.25,286.646728515625,291.01129150390625,297.2271728515625,291.0104064941406,1.0,0.4744941592216491,1.0,1.0,0.2805549204349518,1.0,-2.6617767810821533,2.074598789215088,0.5871779918670654,1.4724558591842651,0.0,0.0,0.0,75.32154083251953,82.0,1.2605202198028564,-0.0,1415.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9272220134735109,0.273992121219635,0.2468539774417877,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9990000128746032,0.3708786964416504,0.3280056416988373,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.9531306028366088,0.2948309779167175,0.2064284086227417,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.9908908009529114,0.3337892591953277,0.3161268532276153,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8951058983802795,0.2484819144010543,1.1201841831207275,291.0126953125,291.0260009765625,289.25,286.6518249511719,291.0160827636719,297.2314758300781,291.0130920410156,1.0,0.4750428795814514,1.0,1.0,0.2810498774051666,1.0,-2.662334442138672,2.073704957962036,0.5886293053627014,1.4711307287216189,0.0,0.0,0.0,75.3770523071289,82.0,3.029975891113281,-0.0,1416.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9212587475776672,0.274329662322998,0.247185617685318,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.3721567690372467,0.3339387774467468,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.9475275874137878,0.2953667640686035,0.2068215906620025,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9866073727607728,0.3344033658504486,0.3167330324649811,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8894634246826172,0.2483328878879547,1.1196280717849731,291.0166320800781,291.0260009765625,289.25,286.6572570800781,291.0209655761719,297.2342834472656,291.0170593261719,1.0,0.4772942960262298,1.0,1.0,0.2813385725021362,1.0,-2.6703829765319824,2.0785510540008545,0.5918318033218384,1.4740175008773804,0.0,0.0,0.0,76.70203399658203,100.0,4.936441898345947,-0.0,1433.8121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9111153483390808,0.2746796309947967,0.2475625723600387,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02081298828125,0.9990000128746032,0.3729419410228729,0.3442985117435455,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.9373514652252196,0.2959217727184295,0.2072548419237136,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207824707031,0.9785029888153076,0.3350355625152588,0.3173922300338745,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0207214355469,0.8801551461219788,0.2482084780931472,1.1193645000457764,291.02081298828125,291.0260009765625,289.25,286.6630249023437,291.0264587402344,297.2346496582031,291.0213623046875,1.0,0.4810395240783691,1.0,1.0,0.2816272675991058,1.0,-2.6842706203460693,2.087510347366333,0.5967602729797363,1.479735255241394,0.0,0.0,0.0,79.06371307373047,100.0,6.709716320037842,-0.0,1463.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259704589844,0.8944374918937683,0.2750248908996582,0.2480126768350601,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02606201171875,0.9932681918144226,0.3731832206249237,0.3536309003829956,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.918609380722046,0.2964779436588287,0.2077493518590927,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260314941406,0.96215558052063,0.3356678783893585,0.3181332945823669,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8642187118530273,0.2480856627225875,1.1195076704025269,291.0260925292969,291.0260009765625,289.25,286.6690673828125,291.0315856933594,297.232177734375,291.02667236328125,1.0,0.4858044981956482,1.0,1.0,0.2819159626960754,1.0,-2.6977126598358154,2.096087694168091,0.6016251444816589,1.485641360282898,0.0,0.0,0.0,83.19823455810547,118.0,8.461081504821777,-0.0,1500.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8700847029685974,0.2753328680992126,0.2485421299934387,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9698669910430908,0.3734055161476135,0.3540691435337066,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8924936056137085,0.2970026731491089,0.2083096951246261,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.9339231252670288,0.3362683355808258,0.3189629912376404,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8413674235343933,0.2479293793439865,1.120067834854126,291.0295715332031,291.0260009765625,289.25,286.6754150390625,291.03399658203125,297.22918701171875,291.0298156738281,1.0,0.4908256530761719,1.0,1.0,0.2822046279907226,1.0,-2.701214075088501,2.0977611541748047,0.6034528613090515,1.4864716529846191,0.0,0.0,0.0,89.7160873413086,118.0,8.365058898925781,-0.0,1535.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8488352298736572,0.2756280601024627,0.2490736991167068,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9442347288131714,0.3737827837467193,0.3546284139156341,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8701148629188538,0.2975203692913055,0.2088757902383804,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.9075717926025392,0.3368613123893738,0.3198000788688659,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8214406371116638,0.2477665096521377,1.1206612586975098,291.0321960449219,291.0260009765625,289.25,286.6820068359375,291.03668212890625,297.2271423339844,291.032470703125,1.0,0.496228963136673,1.0,1.0,0.2824933230876922,1.0,-2.7049238681793213,2.099572896957397,0.6053508520126343,1.4874353408813477,0.0,0.0,0.0,96.82749938964844,136.0,8.171858787536621,-0.0,1573.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8306280970573425,0.2759113907814026,0.2496109008789062,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.919394552707672,0.3742610812187195,0.3553248941898346,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8507787585258484,0.2980309724807739,0.2094498872756958,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8864040374755859,0.337446391582489,0.3206473886966705,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.8028063774108887,0.2475979775190353,1.1213103532791138,291.0338439941406,291.0260009765625,289.25,286.6888427734375,291.0367736816406,297.2256774902344,291.0339050292969,1.0,0.5019254684448242,1.0,1.0,0.2823945879936218,1.0,-2.7088940143585205,2.102550745010376,0.6063430309295654,1.4895057678222656,0.0,0.0,0.0,104.39446258544922,136.0,7.021029949188232,-0.0,1614.4102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8144577741622925,0.2761789262294769,0.2501492500305176,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8986389636993408,0.3747987747192383,0.3561105132102966,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8341788649559021,0.2985305786132812,0.2100281864404678,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341796875,0.8678882122039795,0.3380194902420044,0.3214995861053467,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.785284698009491,0.2474210560321808,1.1219955682754517,291.0341796875,291.0260009765625,289.25,286.6958923339844,291.03662109375,297.2245483398437,291.03424072265625,1.0,0.507835865020752,1.0,1.0,0.2822958528995514,1.0,-2.713027238845825,2.105710506439209,0.6073166728019714,1.4917242527008057,0.0,0.0,0.0,112.32882690429688,139.0,5.628116607666016,-0.0,1657.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8032713532447815,0.2764333188533783,0.2505995333194732,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.885983943939209,0.3753717243671417,0.3568612337112427,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8236114382743835,0.299020379781723,0.2105409801006317,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8561791181564331,0.3385811746120453,0.3222619593143463,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7738190293312073,0.2472359836101532,1.1222703456878662,291.0345458984375,291.0260009765625,289.25,286.7031555175781,291.036376953125,297.2236022949219,291.0345764160156,1.0,0.5119530558586121,1.0,1.0,0.2821971178054809,1.0,-2.71633529663086,2.108290195465088,0.608045220375061,1.493577003479004,0.0,0.0,0.0,118.24992370605467,139.0,4.496476173400879,-0.0,1689.2752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7947824001312256,0.276683896780014,0.2510010898113251,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8768189549446106,0.3759708702564239,0.3575973212718963,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8158045411109924,0.2995078563690185,0.2110174596309662,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.8478041887283325,0.3391381800174713,0.322973221540451,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.7654107213020325,0.2470492124557495,1.1223162412643433,291.0346374511719,291.0260009765625,289.25,286.71063232421875,291.0360412597656,297.2228088378906,291.03466796875,1.0,0.5154314041137695,1.0,1.0,0.2820983529090881,1.0,-2.7191855907440186,2.1105525493621826,0.6086329817771912,1.4951961040496826,0.0,0.0,0.0,123.0469970703125,127.0,3.496206283569336,-0.0,1715.6942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7920779585838318,0.2769350409507751,0.2512872517108917,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8740674257278442,0.3765887916088104,0.3582350313663482,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8133971691131592,0.2999963164329529,0.2114049792289734,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8453022241592407,0.3396931886672973,0.3235616087913513,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.7624849081039429,0.2468635141849517,1.1217927932739258,291.0346069335937,291.0260009765625,289.25,286.71826171875,291.0354919433594,297.2221984863281,291.0346069335937,1.0,0.5164391994476318,1.0,1.0,0.2819996178150177,1.0,-2.720842361450196,2.1119775772094727,0.6088647842407227,1.4962708950042725,0.0,0.0,0.0,124.77352142333984,127.0,2.61407470703125,-0.0,1726.149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.7927319407463074,0.2771951556205749,0.2515069544315338,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8749980926513672,0.3772246837615967,0.3588151633739471,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8142120838165283,0.3004929423332214,0.2117405384778976,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.8461440205574036,0.340252935886383,0.3240766227245331,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.7626781463623047,0.2466859370470047,1.1209352016448977,291.0340881347656,291.0260009765625,289.25,286.7260131835937,291.0342102050781,297.2218017578125,291.03399658203125,1.0,0.5162939429283142,1.0,1.0,0.281816691160202,1.0,-2.7217960357666016,2.113129138946533,0.6086670160293579,1.4972071647644043,0.0,0.0,0.0,124.57545471191406,115.0,1.5562058687210083,-0.0,1726.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7957651615142822,0.2774654924869537,0.2516854405403137,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8785432577133179,0.37787526845932,0.3593581020832062,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.8172881007194519,0.3009992837905884,0.2120435833930969,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.849365234375,0.3408189713954925,0.3245443403720855,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.7650783061981201,0.246518850326538,1.11987042427063,291.0330810546875,291.0260009765625,289.25,286.7339172363281,291.0328063964844,297.2215270996094,291.0329895019531,1.0,0.5152327418327332,1.0,1.0,0.2816337645053863,1.0,-2.7223105430603027,2.113988876342773,0.6083216667175293,1.4979463815689087,0.0,0.0,0.0,123.03014373779295,115.0,0.534609854221344,-0.0,1720.2359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8007580041885376,0.2777466773986816,0.2518354654312134,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8842706084251404,0.3785383999347687,0.35987389087677,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.8221663236618042,0.3015163242816925,0.212324246764183,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8545961380004883,0.3413923680782318,0.3249785900115967,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.769325315952301,0.2463636696338653,1.118666410446167,291.031982421875,291.0260009765625,289.25,286.741943359375,291.0313415527344,297.22137451171875,291.0318908691406,1.0,0.5134775042533875,1.0,1.0,0.2814508378505707,1.0,-2.7225232124328613,2.114638090133667,0.6078853011131287,1.4985398054122925,0.0,0.0,0.0,120.46294403076172,103.0,-0.3178920447826385,-0.0,1708.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8075317740440369,0.2780392169952392,0.2519651651382446,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8920425176620483,0.3792130351066589,0.3603692054748535,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8286908864974976,0.3020447790622711,0.2125890702009201,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8617575764656067,0.3419739902019501,0.3253882825374603,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7753201723098755,0.2462215274572372,1.117367148399353,291.0307922363281,291.0260009765625,289.25,286.75006103515625,291.02984619140625,297.22137451171875,291.0307006835937,1.0,0.5111662149429321,1.0,1.0,0.281267911195755,1.0,-2.722523927688598,2.11513900756836,0.6073850393295288,1.4990304708480835,0.0,0.0,0.0,117.07830810546876,103.0,-1.0239726305007937,-0.0,1692.930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8155734539031982,0.2783422768115997,0.2520825862884521,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9016743898391724,0.3798975050449371,0.3608512878417969,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8367660045623779,0.3025842905044555,0.2128445655107498,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8707510828971863,0.3425637185573578,0.3257824778556824,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7829362154006958,0.2460923045873642,1.1160156726837158,291.029541015625,291.0260009765625,289.25,286.7582702636719,291.0283508300781,297.221435546875,291.0294189453125,1.0,0.5084523558616638,1.0,1.0,0.2810849845409393,1.0,-2.7224013805389404,2.115553617477417,0.6068475842475891,1.49946129322052,0.0,0.0,0.0,113.10430908203124,91.0,-1.6077886819839478,-0.0,1674.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8248890042304993,0.278656005859375,0.2521918714046478,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9138322472572328,0.3805914223194122,0.3613238036632538,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8465940952301025,0.3031352162361145,0.2130941450595855,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.881711483001709,0.3431618809700012,0.3261658549308777,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.792253315448761,0.2459765076637268,1.1146352291107178,291.0285339355469,291.0260009765625,289.25,286.7665100097656,291.0275573730469,297.2216186523437,291.0284729003906,1.0,0.5054109692573547,1.0,1.0,0.2809973061084747,1.0,-2.7222020626068115,2.1156716346740723,0.6065304279327393,1.4996123313903809,0.0,0.0,0.0,108.65437316894533,91.0,-1.8163068294525144,-0.0,1653.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8357640504837036,0.2789808511734009,0.2522977292537689,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9291352033615112,0.3812949657440185,0.3617914319038391,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.858424723148346,0.3036980926990509,0.2133416086435318,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8947407603263855,0.3437692821025848,0.3265436887741089,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8033174872398376,0.2458745539188385,1.1132497787475586,291.02783203125,291.0260009765625,289.25,286.7748107910156,291.0268249511719,297.22186279296875,291.0277709960937,1.0,0.5021268725395203,1.0,1.0,0.2809096276760101,1.0,-2.721977949142456,2.115755558013916,0.6062224507331848,1.4997339248657229,0.0,0.0,0.0,103.85379028320312,79.0,-1.8457945585250848,-0.0,1630.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8487548232078552,0.2793165743350982,0.2524030208587646,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.946972131729126,0.3820078074932098,0.3622569739818573,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8726779222488403,0.3042730391025543,0.2135893404483795,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0271301269531,0.9103864431381226,0.3443859219551086,0.3269192278385162,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.8159124255180359,0.2457867115736007,1.1118751764297483,291.0271301269531,291.0260009765625,289.25,286.7831115722656,291.0261535644531,297.2221984863281,291.0270690917969,1.0,0.4986453354358673,1.0,1.0,0.2808219790458679,1.0,-2.7217609882354736,2.115844249725342,0.6059165596961975,1.4998584985733032,0.0,0.0,0.0,98.76940155029295,79.0,-1.866403341293335,-0.0,1606.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.864458441734314,0.2796614170074463,0.2525095343589782,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.9663181900978088,0.3827283382415771,0.3627224266529083,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8897249102592468,0.3048584163188934,0.2138388752937317,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.930493950843811,0.3450105190277099,0.3272947669029236,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8299146890640259,0.245711401104927,1.1105211973190308,291.0264587402344,291.0260009765625,289.25,286.7914428710937,291.02545166015625,297.2225646972656,291.0263977050781,1.0,0.4950251281261444,1.0,1.0,0.2807343006134033,1.0,-2.721572160720825,2.115952968597412,0.6056192517280579,1.499996542930603,0.0,0.0,0.0,93.48953247070312,67.0,-1.873915433883667,-0.0,1582.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8837162852287292,0.2800154387950897,0.252618134021759,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9861448407173156,0.3834566473960876,0.3631885945796966,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.9104570150375366,0.3054546117782593,0.2140910625457763,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.954021155834198,0.3456432819366455,0.3276713788509369,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8466907739639282,0.2456491738557815,1.1091946363449097,291.0257873535156,291.0260009765625,289.25,286.7997436523437,291.0248107910156,297.2230224609375,291.0257263183594,1.0,0.4912813305854797,1.0,1.0,0.2806466221809387,1.0,-2.7214243412017822,2.1160902976989746,0.6053341627120972,1.50015389919281,0.0,0.0,0.0,88.03622436523438,67.0,-1.868903875350952,-0.0,1556.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9035062193870544,0.2803670167922973,0.2527599632740021,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9990000128746032,0.3842223882675171,0.3597930371761322,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.9336391687393188,0.3060499727725982,0.2143702059984207,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.9752408862113952,0.3462728559970855,0.3280822336673736,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257263183594,0.8642473220825195,0.2455880045890808,1.108049988746643,291.0257568359375,291.0260009765625,289.25,286.8080139160156,291.02410888671875,297.2234802246094,291.0257263183594,1.0,0.4872483015060425,1.0,1.0,0.2806466519832611,1.0,-2.7169857025146484,2.112944364547729,0.6040413975715637,1.4983960390090942,0.0,0.0,0.0,83.17154693603516,70.0,-1.5760893821716309,-0.0,1527.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.912266969680786,0.2807034254074096,0.2530001699924469,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9990000128746032,0.3854333460330963,0.3506738841533661,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.9434842467308044,0.3066329956054687,0.2147273421287536,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02410888671875,0.9832313060760498,0.3468884527683258,0.3285969197750091,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.8715327382087708,0.2455171793699264,1.1074140071868896,291.02410888671875,291.0260009765625,289.25,286.81622314453125,291.0220642089844,297.22564697265625,291.0238952636719,1.0,0.4846488535404205,1.0,1.0,0.2806466519832611,1.0,-2.706597328186035,2.105699062347412,0.6008984446525574,1.493250608444214,0.0,0.0,0.0,81.05780792236328,70.0,-2.403318405151367,-0.0,1503.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9193519353866576,0.2810447216033935,0.2532581090927124,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9990000128746032,0.3869858980178833,0.3439798057079315,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9509068131446838,0.3072251379489898,0.2151008695363998,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9889796376228333,0.3475117683410644,0.3291322886943817,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.8770905137062073,0.245461881160736,1.106905460357666,291.0228271484375,291.0260009765625,289.25,286.8243713378906,291.02117919921875,297.2294006347656,291.022705078125,1.0,0.4826904237270355,1.0,1.0,0.2806466817855835,1.0,-2.6993396282196045,2.100625276565552,0.5987143516540527,1.4897300004959106,0.0,0.0,0.0,79.55287170410156,88.0,-2.5447371006011963,-0.0,1486.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9189305305480956,0.2814059555530548,0.2535771429538727,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9990000128746032,0.3885979652404785,0.3448226153850555,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9507396817207336,0.3078414499759674,0.2155246883630752,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.9888139963150024,0.3481577336788177,0.3297342360019684,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.8763216137886047,0.2454375922679901,1.106750249862671,291.0222473144531,291.0260009765625,289.25,286.8324279785156,291.0223999023437,297.23358154296875,291.0223693847656,1.0,0.4836082458496094,1.0,1.0,0.2806466817855835,1.0,-2.7017576694488525,2.102358818054199,0.5993988513946533,1.4906225204467771,0.0,0.0,0.0,79.78031158447266,88.0,-1.8808664083480835,-0.0,1490.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9130770564079284,0.2817792892456054,0.2539494633674621,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9990000128746032,0.3898688852787018,0.3511596322059631,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9450849294662476,0.3084742724895477,0.2159930020570755,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9843778610229492,0.3488189876079559,0.3303950428962707,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.8709932565689087,0.2454343140125274,1.1069087982177734,291.0235290527344,291.0260009765625,289.25,286.84039306640625,291.0250549316406,297.23614501953125,291.0237731933594,1.0,0.4861791431903839,1.0,1.0,0.2806467115879059,1.0,-2.7113561630249023,2.1091010570526123,0.60225510597229,1.4950677156448364,0.0,0.0,0.0,81.29481506347656,106.0,-0.3789505958557129,-0.0,1511.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.9037650227546692,0.2821601927280426,0.2543613314628601,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.9990000128746032,0.3906300663948059,0.3617741763591766,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9352214932441713,0.3091186583042145,0.216494932770729,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9763481616973876,0.3494906425476074,0.3311001360416412,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8624792098999023,0.245442733168602,1.1072942018508911,291.02587890625,291.0260009765625,289.25,286.84820556640625,291.0288391113281,297.2362670898437,291.0262756347656,1.0,0.4901941418647766,1.0,1.0,0.2807077467441559,1.0,-2.726510524749756,2.119574546813965,0.6069357991218567,1.5020252466201782,0.0,0.0,0.0,83.85490417480469,106.0,1.4544776678085327,-0.0,1544.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0293884277344,0.8878109455108643,0.2825305759906769,0.2548491954803467,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9926132559776306,0.3908588886260986,0.3703891336917877,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9168347120285034,0.3097560107707977,0.2170585542917251,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9599756002426147,0.3501543402671814,0.3318877518177032,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02935791015625,0.8476955890655518,0.2454402297735214,1.1080676317214966,291.02947998046875,291.0260009765625,289.25,286.8558959960937,291.03204345703125,297.23370361328125,291.02984619140625,1.0,0.495134174823761,1.0,1.0,0.2807687819004059,1.0,-2.740031242370605,2.1288297176361084,0.6112014055252075,1.5085928440093994,0.0,0.0,0.0,88.32958984375,124.0,3.259943962097168,-0.0,1584.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8654369115829468,0.2828627824783325,0.2554056048393249,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9708170890808104,0.3910972774028778,0.37083899974823,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8927187919616699,0.3103592097759247,0.2176781147718429,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.9335833787918092,0.3507836163043976,0.3327506780624389,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8275425434112549,0.2453981339931488,1.1091766357421875,291.0310363769531,291.0260009765625,289.25,286.8634338378906,291.0328369140625,297.2308349609375,291.0311584472656,1.0,0.5003028512001038,1.0,1.0,0.2808298170566559,1.0,-2.744352340698242,2.131693124771118,0.612659215927124,1.5104491710662842,0.0,0.0,0.0,95.0237808227539,124.0,3.209874391555786,-0.0,1622.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
