time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8458187580108643,0.2831802070140838,0.2559621930122375,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9470193982124328,0.3914833664894104,0.3714136183261871,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.871793270111084,0.3109517097473144,0.2183007150888443,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9088619947433472,0.3514018654823303,0.3336175382137298,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8089980483055115,0.2453430145978927,1.110288143157959,291.031982421875,291.0260009765625,289.25,286.87078857421875,291.0338439941406,297.22882080078125,291.0321044921875,1.0,0.5058190822601318,1.0,1.0,0.2808908522129059,1.0,-2.7488369941711426,2.134666681289673,0.614170253276825,1.5124064683914185,0.0,0.0,0.0,102.28382110595705,142.0,3.116488456726074,-0.0,1662.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.828814685344696,0.2834852039813995,0.2565223574638366,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.9236246943473816,0.3919677734375,0.3721209764480591,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.853513777256012,0.3115350008010864,0.2189286649227142,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8888118863105774,0.3520102500915527,0.3344911336898803,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330810546875,0.7909963130950928,0.2452771663665771,1.1114253997802734,291.0331115722656,291.0260009765625,289.25,286.8779602050781,291.0350341796875,297.2273864746094,291.03326416015625,1.0,0.5116028785705566,1.0,1.0,0.2809518873691559,1.0,-2.753531217575073,2.137786388397217,0.6157446503639221,1.5144633054733276,0.0,0.0,0.0,109.9828643798828,142.0,3.140017032623291,-0.0,1705.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8135436773300171,0.2837792932987213,0.2570849657058716,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.9033663868904114,0.392512708902359,0.3729149401187897,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8377187252044678,0.3121101856231689,0.2195605635643005,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8712100982666016,0.3526096045970917,0.335369348526001,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.7748465538024902,0.2452021837234497,1.1125822067260742,291.0337219238281,291.0260009765625,289.25,286.8848876953125,291.0348815917969,297.2262878417969,291.03375244140625,1.0,0.5175745487213135,1.0,1.0,0.2808084189891815,1.0,-2.758366107940674,2.1415324211120605,0.6168338656425476,1.5171130895614624,0.0,0.0,0.0,118.02178955078124,145.0,2.639210700988769,-0.0,1750.6348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8029555082321167,0.2840617895126343,0.2575609087944031,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8913087844848633,0.3930932283401489,0.3736738264560699,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8277112245559692,0.3126759231090545,0.2201268523931503,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8600269556045532,0.3531981110572815,0.336157739162445,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.764387845993042,0.2451171278953552,1.1133143901824951,291.0336303710937,291.0260009765625,289.25,286.8916015625,291.034423828125,297.2253723144531,291.0336608886719,1.0,0.5217453241348267,1.0,1.0,0.2806649506092071,1.0,-2.7623605728149414,2.1447224617004395,0.617638111114502,1.5194249153137207,0.0,0.0,0.0,123.99930572509766,145.0,1.939383625984192,-0.0,1784.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7949504256248474,0.2843409180641174,0.2579879462718963,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8825401663780212,0.3936994671821594,0.3744167685508728,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8204043507575989,0.3132389485836029,0.2206560373306274,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.8520081043243408,0.3537817001342773,0.336894154548645,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.7567641139030457,0.2450282126665115,1.1138038635253906,291.03338623046875,291.0260009765625,289.25,286.8980712890625,291.03387451171875,297.2246398925781,291.03338623046875,1.0,0.5252723097801208,1.0,1.0,0.2805214822292328,1.0,-2.765876293182373,2.147581100463867,0.6182951927185059,1.5214920043945312,0.0,0.0,0.0,128.82969665527344,148.0,1.3051207065582275,-0.0,1812.929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.7887166142463684,0.2846198976039886,0.2583848237991333,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8758103847503662,0.394324392080307,0.3751507699489593,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8146700859069824,0.3138022720813751,0.2211621552705764,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.8458995819091797,0.3543631732463836,0.337597131729126,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.7508655786514282,0.2449384778738021,1.1141401529312134,291.0330505371094,291.0260009765625,289.25,286.9042663574219,291.0332946777344,297.2240600585937,291.03302001953125,1.0,0.5282602906227112,1.0,1.0,0.2803780138492584,1.0,-2.7690932750701904,2.15023159980774,0.6188615560531616,1.5234150886535645,0.0,0.0,0.0,132.8870391845703,148.0,0.7685684561729431,-0.0,1837.013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7837096452713013,0.2849004566669464,0.2587612569332123,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.870474636554718,0.3949619233608246,0.3758767247200012,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8099729418754578,0.3143675327301025,0.2216526269912719,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8410708904266357,0.3549441993236542,0.338276743888855,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7461287379264832,0.2448499649763107,1.1143720149993896,291.0326232910156,291.0260009765625,289.25,286.91015625,291.0326843261719,297.2235412597656,291.0326232910156,1.0,0.5308516621589661,1.0,1.0,0.280234545469284,1.0,-2.772103071212769,2.152738094329834,0.6193650960922241,1.525238871574402,0.0,0.0,0.0,136.3710479736328,136.0,0.3149861097335815,-0.0,1858.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.783081591129303,0.2851844429969787,0.259035050868988,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8699669241905212,0.3956090211868286,0.3765031993389129,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8095588088035583,0.3149360120296478,0.2220634222030639,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.8406142592430115,0.3555257022380829,0.3388460874557495,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.7452656030654907,0.2447636723518371,1.1140882968902588,291.0321655273437,291.0260009765625,289.25,286.915771484375,291.0318908691406,297.2231750488281,291.0321044921875,1.0,0.5311993360519409,1.0,1.0,0.2800913155078888,1.0,-2.7740249633789062,2.1544783115386963,0.61954665184021,1.5265684127807615,0.0,0.0,0.0,137.02871704101562,136.0,-0.1109722331166267,-0.0,1864.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7850159406661987,0.2854792773723602,0.259252518415451,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.872277557849884,0.3962680995464325,0.3770734667778015,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.811690092086792,0.3155141472816467,0.2224298268556594,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8427072763442993,0.3561135530471802,0.3393524587154388,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.7466498017311096,0.2446860074996948,1.1135146617889404,291.0314636230469,291.0260009765625,289.25,286.9210510253906,291.031005859375,297.2229309082031,291.0314025878906,1.0,0.5305752754211426,1.0,1.0,0.2799480855464935,1.0,-2.775331974029541,2.155791044235229,0.6195409893989563,1.5275864601135254,0.0,0.0,0.0,135.9819793701172,124.0,-0.551738977432251,-0.0,1861.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.7888147830963135,0.2857865989208221,0.2594371736049652,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8766506314277649,0.3969389796257019,0.3776093125343323,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.81559157371521,0.316103845834732,0.2227699607610702,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8466729521751404,0.3567096590995788,0.3398201167583465,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.7496793866157532,0.2446195483207702,1.112769365310669,291.0307006835937,291.0260009765625,289.25,286.9259948730469,291.030029296875,297.2228088378906,291.0306396484375,1.0,0.5291754603385925,1.0,1.0,0.2798048555850982,1.0,-2.776273488998413,2.156848192214966,0.6194254159927368,1.5284281969070437,0.0,0.0,0.0,133.763671875,124.0,-0.9417197704315186,-0.0,1852.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7941920757293701,0.2861064076423645,0.259600281715393,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8827916979789734,0.3976207971572876,0.3781213760375976,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.8209109902381897,0.3167054951190948,0.2230928093194961,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8522660136222839,0.3573146462440491,0.3402613997459411,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7541337609291077,0.2445653229951858,1.111912965774536,291.02984619140625,291.0260009765625,289.25,286.9305725097656,291.029052734375,297.2228088378906,291.02978515625,1.0,0.5271931290626526,1.0,1.0,0.2796616554260254,1.0,-2.776974439620972,2.1577370166778564,0.6192376017570496,1.5291543006896973,0.0,0.0,0.0,130.66453552246094,112.0,-1.2776269912719729,-0.0,1838.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8010498881340027,0.2864386141300201,0.2597485482692718,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8906195759773254,0.398313045501709,0.3786161541938782,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8275525569915771,0.317319393157959,0.2234038859605789,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8594550490379333,0.3579287827014923,0.3406837880611419,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7599798440933228,0.2445240318775177,1.11098313331604,291.0289611816406,291.0260009765625,289.25,286.9347839355469,291.0280456542969,297.2229309082031,291.0289001464844,1.0,0.5247446894645691,1.0,1.0,0.2795184254646301,1.0,-2.7775113582611084,2.15851092338562,0.6190005540847778,1.5298017263412476,0.0,0.0,0.0,126.8623504638672,112.0,-1.5585439205169678,-0.0,1821.4886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8092005252838135,0.2867823839187622,0.2598882913589477,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9000158905982971,0.3990148901939392,0.3791000843048095,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8354814648628235,0.317945122718811,0.223708376288414,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.8681958317756653,0.3585519194602966,0.3410944938659668,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.7671737670898438,0.2444955557584762,1.110014796257019,291.0282592773437,291.0260009765625,289.25,286.9385681152344,291.0275573730469,297.22314453125,291.0282287597656,1.0,0.5219553112983704,1.0,1.0,0.2794477343559265,1.0,-2.777956962585449,2.159032821655273,0.6189242601394653,1.530218482017517,0.0,0.0,0.0,122.54851531982422,100.0,-1.5856382846832275,-0.0,1801.7425537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.8182642459869385,0.2871383428573608,0.2600238621234894,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.9113996624946594,0.3997268378734588,0.37957763671875,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8448620438575745,0.3185835182666778,0.2240098714828491,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.8785843253135681,0.3591848611831665,0.3414983749389648,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.7757981419563293,0.2444807142019271,1.1090317964553833,291.02783203125,291.0260009765625,289.25,286.9419860839844,291.0271301269531,297.22344970703125,291.0278015136719,1.0,0.5188972353935242,1.0,1.0,0.2793770730495453,1.0,-2.778360366821289,2.1595118045806885,0.6188483834266663,1.5306025743484497,0.0,0.0,0.0,117.83283996582033,100.0,-1.5014618635177612,-0.0,1780.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8283732533454895,0.2875048816204071,0.2601587474346161,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.9255321621894836,0.4004475474357605,0.3800525963306427,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8558786511421204,0.3192332983016968,0.2243112325668335,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02740478515625,0.8906775116920471,0.3598265349864959,0.3418996036052704,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.7859058380126953,0.2444783896207809,1.1080528497695925,291.02740478515625,291.0260009765625,289.25,286.9449462890625,291.0267333984375,297.22381591796875,291.0273742675781,1.0,0.5156480073928833,1.0,1.0,0.279306411743164,1.0,-2.77876091003418,2.15998911857605,0.6187717914581299,1.5309863090515137,0.0,0.0,0.0,112.8339614868164,88.0,-1.4305617809295654,-0.0,1756.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8400466442108154,0.2878819406032562,0.2602941989898681,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9419825077056884,0.4011769890785217,0.3805263936519623,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.8689056634902954,0.3198946416378021,0.224613681435585,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9047220945358276,0.360477089881897,0.3422996997833252,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.7977017164230347,0.2444889545440673,1.107086420059204,291.0270080566406,291.0260009765625,289.25,286.9474792480469,291.0263671875,297.2242431640625,291.0269775390625,1.0,0.5122306942939758,1.0,1.0,0.2792357206344604,1.0,-2.7791759967803955,2.1604764461517334,0.6186995506286621,1.5313777923583984,0.0,0.0,0.0,107.58753204345705,88.0,-1.36455237865448,-0.0,1732.718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8537810444831848,0.2882675230503082,0.2604316174983978,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.9598843455314636,0.4019134640693664,0.3810007870197296,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8842052221298218,0.3205657005310058,0.2249184250831604,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.9223052263259888,0.3611349761486053,0.3427005708217621,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.026611328125,0.8111436367034912,0.2445105910301208,1.1061408519744873,291.026611328125,291.0260009765625,289.25,286.94952392578125,291.0260009765625,297.2247009277344,291.0265808105469,1.0,0.5087015628814697,1.0,1.0,0.2791650593280792,1.0,-2.779622793197632,2.160985946655273,0.618636965751648,1.531785488128662,0.0,0.0,0.0,102.18048858642578,76.0,-1.301236271858215,-0.0,1707.766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287780761719,0.8788628578186035,0.291181355714798,0.261687695980072,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02886962890625,0.9863581657409668,0.405202180147171,0.3826558589935303,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.91152161359787,0.3237965106964111,0.226100355386734,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.9533419013023376,0.3643602728843689,0.3442888259887695,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287170410156,0.8335040807723999,0.2472008317708969,1.1110206842422483,291.02886962890625,291.0260009765625,289.25,286.95123291015625,291.0337829589844,297.24932861328125,291.0295715332031,1.0,0.5056697726249695,1.0,1.0,0.2791510820388794,1.0,-2.792273998260498,2.1699740886688232,0.6222999095916748,1.5374497175216677,0.0,0.0,0.0,94.8405532836914,76.0,1.707178235054016,-0.0,1691.8677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.905395209789276,0.2935694754123688,0.2637591660022735,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.9990000128746032,0.4082337319850921,0.3732219934463501,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.9425786137580872,0.3265764713287353,0.2279558330774307,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9808279275894164,0.3671510815620422,0.3468015789985657,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8571219444274902,0.2495988011360168,1.1209204196929932,291.0368347167969,291.0260009765625,289.25,286.95269775390625,291.0403137207031,297.2688903808594,291.03729248046875,1.0,0.5026689767837524,1.0,1.0,0.2791371047496795,1.0,-2.8004751205444336,2.175678253173828,0.6247968077659607,1.5419704914093018,0.0,0.0,0.0,88.81967163085938,79.0,5.825845241546631,-0.0,1675.4871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9216152429580688,0.2955178320407867,0.2655754387378692,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.9990000128746032,0.4118463695049286,0.3584250211715698,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.9592688083648682,0.3289901614189148,0.2296656668186187,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.9936185479164124,0.3695819973945617,0.3491282165050506,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8711491823196411,0.2517167925834656,1.1304118633270264,291.04010009765625,291.0260009765625,289.25,286.95391845703125,291.04425048828125,297.28692626953125,291.0404357910156,1.0,0.5011734366416931,1.0,1.0,0.2791231274604797,1.0,-2.801269054412842,2.176297187805176,0.6249718070030212,1.5422388315200806,0.0,0.0,0.0,85.94635009765625,79.0,6.578115940093994,-0.0,1662.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.9337143301963806,0.2971644699573517,0.2671132385730743,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.4157620966434479,0.3486174345016479,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.9704785346984864,0.3311525583267212,0.2312022745609283,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.9990000128746032,0.3717938959598541,0.3486040830612182,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.88165283203125,0.2536266446113586,1.13907790184021,291.04400634765625,291.0260009765625,289.25,286.9549560546875,291.04840087890625,297.3038635253906,291.0443420410156,1.0,0.5003359913825989,1.0,1.0,0.2791091501712799,1.0,-2.803314208984375,2.1777608394622803,0.6255533695220947,1.5433188676834106,0.0,0.0,0.0,84.17153930664062,99.0,7.576374530792236,-0.0,1657.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.9360997080802916,0.2986145615577698,0.2684895098209381,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.9990000128746032,0.4195424318313598,0.3481112718582153,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.9728655815124512,0.3331486880779266,0.2326413094997406,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.9990000128746032,0.3740381300449371,0.3481112718582153,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.8842433094978333,0.2553853988647461,1.1472455263137815,291.047607421875,291.0260009765625,289.25,286.95574951171875,291.0539855957031,297.3194274902344,291.04815673828125,1.0,0.5026493668556213,1.0,1.0,0.2790951728820801,1.0,-2.8149313926696777,2.1860008239746094,0.6289305090904236,1.5485669374465942,0.0,0.0,0.0,84.48857116699219,99.0,8.5992431640625,-0.0,1676.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05194091796875,0.9338507652282716,0.2999300062656402,0.2697511613368988,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.9990000128746032,0.4228685796260834,0.3519276082515716,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519714355469,0.971295952796936,0.3350255191326141,0.2340069562196731,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.9990000128746032,0.3761138319969177,0.3519275784492492,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8829781413078308,0.2570219039916992,1.1549692153930664,291.052001953125,291.0260009765625,289.25,286.9563903808594,291.0583801269531,297.33160400390625,291.052490234375,1.0,0.5068775415420532,1.0,1.0,0.2787033319473266,1.0,-2.8365273475646973,2.2022085189819336,0.6343188285827637,1.5597590208053589,0.0,0.0,0.0,85.99888610839844,119.0,9.38291835784912,-0.0,1716.3087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9268125891685486,0.3011402189731598,0.2709383070468902,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9990000128746032,0.4256196916103363,0.3604156672954559,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9654838442802428,0.3368020355701446,0.2353215962648391,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9979183673858644,0.3778626918792724,0.3572512567043304,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.8777387142181396,0.2585424482822418,1.1623234748840332,291.05596923828125,291.0260009765625,289.25,286.9568176269531,291.0629272460937,297.33941650390625,291.0565490722656,1.0,0.5127670168876648,1.0,1.0,0.2783114910125732,1.0,-2.8650035858154297,2.223313331604004,0.6416902542114258,1.574416160583496,0.0,0.0,0.0,88.68231964111328,119.0,9.916451454162598,-0.0,1773.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.9139617085456848,0.3022647500038147,0.2720888257026672,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.9990000128746032,0.427595853805542,0.3752790093421936,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.9537575244903564,0.3384904563426971,0.2366085052490234,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599670410156,0.9888668060302734,0.3794646561145782,0.3589288592338562,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05987548828125,0.8676401972770691,0.2599493563175201,1.1694073677062988,291.0599975585937,291.0260009765625,289.25,286.9570617675781,291.06695556640625,297.3428955078125,291.060546875,1.0,0.5198900103569031,1.0,1.0,0.2779196500778198,1.0,-2.896202325820923,2.2463481426239014,0.649854302406311,1.590398192405701,0.0,0.0,0.0,92.7876205444336,137.0,10.211654663085938,-0.0,1842.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.900368332862854,0.3033236563205719,0.2731967866420746,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.9990000128746032,0.4287372827529907,0.3928370773792267,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9394579529762268,0.340106338262558,0.2378591001033783,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.9771937131881714,0.3810098767280578,0.3605450093746185,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635986328125,0.8562412261962891,0.2612519264221191,1.1761295795440674,291.0636901855469,291.0260009765625,289.25,286.9571533203125,291.0705871582031,297.3423156738281,291.0642395019531,1.0,0.527794361114502,1.0,1.0,0.2775278091430664,1.0,-2.9302403926849365,2.271390676498413,0.6588496565818787,1.607813000679016,0.0,0.0,0.0,97.7007827758789,137.0,10.238459587097168,-0.0,1922.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06744384765625,0.8819596767425537,0.3043136894702911,0.2743274271488189,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.9926623106002808,0.4291356205940246,0.4065648913383484,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.9181758761405944,0.3416436612606048,0.2391214966773986,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675048828125,0.958085834980011,0.3824959397315979,0.3621953725814819,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.8402548432350159,0.2624408900737762,1.182776927947998,291.0675354003906,291.0260009765625,289.25,286.95709228515625,291.0727844238281,297.3381652832031,291.0680236816406,1.0,0.5360750555992126,1.0,1.0,0.277135968208313,1.0,-2.959645271301269,2.293100357055664,0.6665449142456055,1.6236692667007446,0.0,0.0,0.0,104.55052185058594,155.0,10.04708480834961,-0.0,2005.1947021484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06695556640625,0.8578787446022034,0.3052010834217071,0.275495320558548,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.9681054949760436,0.429583191871643,0.4072627425193786,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06695556640625,0.891817569732666,0.3430688083171844,0.2404062300920486,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.9289503693580629,0.3838843703269958,0.363892138004303,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669860839844,0.8192203640937805,0.2634826600551605,1.189404845237732,291.0669250488281,291.0260009765625,289.25,286.95684814453125,291.06842041015625,297.3336486816406,291.0667419433594,1.0,0.5438331961631775,1.0,1.0,0.2763394713401794,1.0,-2.97343111038208,2.305059671401977,0.6683714389801025,1.6324307918548584,0.0,0.0,0.0,113.98827362060548,155.0,6.453718185424805,-0.0,2076.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.8386850953102112,0.3060319423675537,0.2765996754169464,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636901855469,0.9434845447540284,0.4302946031093597,0.4081642925739288,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.8709888458251953,0.3444289863109588,0.2416354268789291,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.063720703125,0.9046377539634703,0.3852181434631347,0.3655254542827606,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.8007035255432129,0.2644330859184265,1.1955398321151731,291.0636901855469,291.0260009765625,289.25,286.9564819335937,291.06396484375,297.3304443359375,291.0635070800781,1.0,0.551458477973938,1.0,1.0,0.2755429446697235,1.0,-2.986658811569214,2.316697120666504,0.6699616312980652,1.641150712966919,0.0,0.0,0.0,123.48736572265624,173.0,2.853618621826172,-0.0,2147.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8228549957275391,0.3068153858184814,0.2776564657688141,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9210371971130372,0.4311780035495758,0.4092709124088287,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8538458943367004,0.3457326591014862,0.2428214699029922,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8859753012657166,0.3865025639533996,0.3671087622642517,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7843453884124756,0.2653027474880218,1.201282262802124,291.0603332519531,291.0260009765625,289.25,286.9559936523437,291.0595703125,297.32794189453125,291.0601501464844,1.0,0.5589569807052612,1.0,1.0,0.2747464478015899,1.0,-2.9994921684265137,2.3280723094940186,0.6714198589324951,1.649697184562683,0.0,0.0,0.0,132.9921417236328,173.0,0.0023888926953077,-0.0,2218.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8088103532791138,0.307562917470932,0.2786779403686523,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9025903344154358,0.4321586787700653,0.4104983210563659,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.8395416140556335,0.3469919264316559,0.2439740598201751,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8700704574584961,0.3877469003200531,0.3686519563198089,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.77033531665802,0.2661069333553314,1.2067111730575562,291.0567932128906,291.0260009765625,289.25,286.95538330078125,291.0552062988281,297.3257751464844,291.0566101074219,1.0,0.5663338303565979,1.0,1.0,0.273949921131134,1.0,-3.011963367462158,2.33920693397522,0.6727563738822937,1.6580849885940552,0.0,0.0,0.0,142.50013732910156,176.0,-2.327315330505371,-0.0,2289.495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.7992329597473145,0.3082801401615143,0.2795775532722473,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8917216658592224,0.4332025647163391,0.4117088317871094,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8306931257247925,0.3482119143009186,0.2450258284807205,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8601706027984619,0.3889545500278473,0.3700621724128723,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.7615696787834167,0.266851544380188,1.2113982439041138,291.0530700683594,291.0260009765625,289.25,286.9546203613281,291.05059814453125,297.32373046875,291.0528259277344,1.0,0.571704089641571,1.0,1.0,0.2731534242630005,1.0,-3.0230977535247803,2.349407434463501,0.6736902594566345,1.6658722162246704,0.0,0.0,0.0,149.5260467529297,176.0,-4.275864124298096,-0.0,2345.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.7923331260681152,0.3089804351329803,0.2804043591022491,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.8840285539627075,0.4342864155769348,0.4129113554954529,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.8244732618331909,0.3494054675102234,0.2460144609212875,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.853266179561615,0.3901365101337433,0.3713884353637695,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.7554154992103577,0.2675508558750152,1.2155919075012207,291.04962158203125,291.0260009765625,289.25,286.95379638671875,291.0472717285156,297.3218078613281,291.0494689941406,1.0,0.5762724876403809,1.0,1.0,0.272554486989975,1.0,-3.033362865447998,2.35846209526062,0.6749007701873779,1.6726863384246826,0.0,0.0,0.0,155.13070678710938,179.0,-5.388265609741211,-0.0,2393.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.7871291041374207,0.3096721768379211,0.2811847925186157,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.8782971501350403,0.4353977739810943,0.4141086935997009,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.8198148012161255,0.3505813777446747,0.2469605356454849,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04669189453125,0.8481666445732117,0.3913006782531738,0.3726573288440704,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.7508323192596436,0.2682152390480041,1.2194308042526243,291.0466613769531,291.0260009765625,289.25,286.9528503417969,291.0439758300781,297.3199462890625,291.0465087890625,1.0,0.5801901817321777,1.0,1.0,0.2719555795192718,1.0,-3.0430195331573486,2.367058515548706,0.6759610176086426,1.6791744232177734,0.0,0.0,0.0,159.77487182617188,179.0,-6.090880393981934,-0.0,2435.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.7831050157546997,0.3103581368923187,0.2819326817989349,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.8739168643951416,0.436525285243988,0.4152984917163849,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.8162190318107605,0.3517437279224396,0.2478754520416259,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.8442904353141785,0.3924506902694702,0.3738837242126465,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.747312605381012,0.2688517570495605,1.2229994535446167,291.0435485839844,291.0260009765625,289.25,286.9518127441406,291.04058837890625,297.31817626953125,291.0433654785156,1.0,0.5836207270622253,1.0,1.0,0.2713566422462463,1.0,-3.0522141456604004,2.3753368854522705,0.6768774390220642,1.6854455471038818,0.0,0.0,0.0,163.6963348388672,167.0,-6.715941905975342,-0.0,2473.132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.7830276489257812,0.311039924621582,0.2825621664524078,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.8739413022994995,0.4376614987850189,0.4163805544376373,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.8164195418357849,0.3528943955898285,0.2486930340528488,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.8443984389305115,0.3935878872871399,0.3749775886535644,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404357910156,0.7472734451293945,0.2694639861583709,1.2258821725845337,291.04034423828125,291.0260009765625,289.25,286.9507141113281,291.0370178222656,297.31646728515625,291.0401306152344,1.0,0.5847957730293274,1.0,1.0,0.2707577049732208,1.0,-3.0600390434265137,2.382648468017578,0.6773906946182251,1.691089391708374,0.0,0.0,0.0,164.53504943847656,167.0,-7.299906253814697,-0.0,2492.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
