time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7852227687835693,0.3117254674434662,0.2831248939037323,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.036865234375,0.8764997124671936,0.4388062357902527,0.4174002408981323,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8188079595565796,0.3540412783622741,0.2494533956050872,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0368957519531,0.8467972874641418,0.3947193324565887,0.3759925067424774,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7492294311523438,0.270061731338501,1.2283451557159424,291.036865234375,291.0260009765625,289.25,286.94952392578125,291.03326416015625,297.3148193359375,291.03662109375,1.0,0.5850054621696472,1.0,1.0,0.2701587975025177,1.0,-3.067038059234619,2.3893847465515137,0.6776533722877502,1.6963167190551758,0.0,0.0,0.0,163.55557250976562,155.0,-7.883727073669434,-0.0,2500.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7890715599060059,0.3124180138111114,0.2836461067199707,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8809098601341248,0.4399590790271759,0.418379008769989,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8227448463439941,0.3551883697509765,0.2501764595508575,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8508837819099426,0.3958488702774048,0.3769550621509552,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03448486328125,0.7526543140411377,0.2706506848335266,1.2305247783660889,291.0344543457031,291.0260009765625,289.25,286.9482727050781,291.03192138671875,297.3133239746094,291.0343933105469,1.0,0.5844449400901794,1.0,1.0,0.2699080407619476,1.0,-3.0734894275665283,2.394766330718994,0.678723156452179,1.7003107070922852,0.0,0.0,0.0,161.3252410888672,155.0,-7.361052989959717,-0.0,2500.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7943122982978821,0.3131237924098968,0.2841420173645019,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8868909478187561,0.4411236941814422,0.4193308651447296,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8279625773429871,0.3563423454761505,0.2508752644062042,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331115722656,0.8564298152923584,0.3969830274581909,0.3778826594352722,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.7573500275611877,0.2712380588054657,1.2325093746185305,291.0331115722656,291.0260009765625,289.25,286.9469909667969,291.0307922363281,297.3119812011719,291.03302001953125,1.0,0.5833132863044739,1.0,1.0,0.2696572840213775,1.0,-3.0795717239379883,2.399822473526001,0.6797492504119873,1.7040574550628662,0.0,0.0,0.0,158.15760803222656,143.0,-6.53910493850708,-0.0,2495.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8008010387420654,0.3138419389724731,0.2846233248710632,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8942971229553223,0.4422982633113861,0.4202653765678406,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8343592882156372,0.3575034439563751,0.2515586316585541,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.8633429408073425,0.3981221914291382,0.3787872493267059,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.7632364630699158,0.2718262374401092,1.2343610525131226,291.03173828125,291.0260009765625,289.25,286.9456481933594,291.0296630859375,297.3108215332031,291.0316772460937,1.0,0.5817492604255676,1.0,1.0,0.2694065570831299,1.0,-3.085409641265869,2.404707908630371,0.6807016730308533,1.7076858282089231,0.0,0.0,0.0,154.27406311035156,143.0,-5.8977484703063965,-0.0,2486.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8083598613739014,0.3145695924758911,0.2850951552391052,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9029832482337952,0.4434797167778015,0.421187549829483,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8418875336647034,0.3586702048778534,0.2522314786911011,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8715411424636841,0.3992651700973511,0.3796758353710174,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7702423334121704,0.2724159061908722,1.2361230850219729,291.0304260253906,291.0260009765625,289.25,286.9443054199219,291.02850341796875,297.3097839355469,291.0303649902344,1.0,0.5798757672309875,1.0,1.0,0.2691558003425598,1.0,-3.091081380844116,2.409477949142456,0.6816034317016602,1.711234450340271,0.0,0.0,0.0,149.87777709960938,131.0,-5.375121593475342,-0.0,2474.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8166581392288208,0.3153053820133209,0.2855596542358398,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.913554072380066,0.4446665644645691,0.4220994114875793,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.850674033164978,0.3598420321941376,0.2528961300849914,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8810939788818359,0.4004113376140594,0.3805514872074127,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7784290909767151,0.2730074226856231,1.237815022468567,291.0291442871094,291.0260009765625,289.25,286.9429016113281,291.0273742675781,297.308837890625,291.0290832519531,1.0,0.5777485370635986,1.0,1.0,0.2689050436019897,1.0,-3.096622467041016,2.414157629013061,0.6824648380279541,1.714720368385315,0.0,0.0,0.0,145.0620574951172,131.0,-4.958043098449707,-0.0,2459.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8257139325141907,0.3160478472709656,0.2860197722911834,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9262362122535706,0.4458576142787933,0.4230042099952698,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8607890009880066,0.3610183000564575,0.2535555958747864,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8919801712036133,0.4015603065490722,0.3814185261726379,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.787780225276947,0.2736011147499084,1.2394624948501587,291.0284729003906,291.0260009765625,289.25,286.9414978027344,291.02752685546875,297.3080139160156,291.0285339355469,1.0,0.5754480361938477,1.0,1.0,0.2688373029232025,1.0,-3.102079391479492,2.418264865875244,0.6838145852088928,1.7176536321640017,0.0,0.0,0.0,139.9609375,119.0,-4.075743198394775,-0.0,2442.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8358612060546875,0.3167991042137146,0.2864784598350525,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9406147599220276,0.4470547437667846,0.4239050149917602,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.872422993183136,0.3622013926506042,0.2542124688625335,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.904309332370758,0.4027142226696014,0.3822803199291229,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.7983821034431458,0.2741990387439728,1.241081953048706,291.02850341796875,291.0260009765625,289.25,286.9400939941406,291.02783203125,297.3072814941406,291.0285339355469,1.0,0.5730093717575073,1.0,1.0,0.2687695622444153,1.0,-3.1074869632720947,2.422302961349488,0.6851838827133179,1.720527410507202,0.0,0.0,0.0,134.62889099121094,119.0,-3.131013870239258,-0.0,2424.423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8474488258361816,0.3175570666790008,0.2869378924369812,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.9561006426811218,0.4482563734054565,0.4248043000698089,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.8857197761535645,0.3633898496627807,0.254868745803833,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.919288158416748,0.4038719236850738,0.3831397593021393,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.810186505317688,0.2748006880283355,1.242688775062561,291.0285339355469,291.0260009765625,289.25,286.9386901855469,291.02813720703125,297.3066711425781,291.0285949707031,1.0,0.5704758763313293,1.0,1.0,0.2687017917633056,1.0,-3.112874746322632,2.426327705383301,0.6865469217300415,1.7233916521072388,0.0,0.0,0.0,129.13641357421875,107.0,-2.3602845668792725,-0.0,2405.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8609316945075989,0.3183208107948303,0.2873981297016144,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9721330404281616,0.4494615495204925,0.4257021844387054,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9008980393409728,0.3645831048488617,0.2555247545242309,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9370145201683044,0.4050327241420746,0.3839972615242004,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8227155804634094,0.2754058539867401,1.2442870140075684,291.0286560058594,291.0260009765625,289.25,286.9372863769531,291.0284729003906,297.3061218261719,291.0287170410156,1.0,0.5678611993789673,1.0,1.0,0.2686340510845184,1.0,-3.118248701095581,2.4303436279296875,0.6879052519798279,1.72624933719635,0.0,0.0,0.0,123.50614166259766,107.0,-1.7396528720855713,-0.0,2385.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8767064809799194,0.3190881907939911,0.2878589332103729,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9880317449569702,0.4506686329841614,0.4265989065170288,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9193061590194702,0.3657795488834381,0.2561807632446289,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.9563729166984558,0.4061952233314514,0.3848533034324646,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.8366360068321228,0.2760134637355804,1.2458810806274414,291.02880859375,291.0260009765625,289.25,286.9359130859375,291.02880859375,297.3056335449219,291.02886962890625,1.0,0.5651946663856506,1.0,1.0,0.2685662806034088,1.0,-3.123615503311157,2.434354782104492,0.6892606019973755,1.729103684425354,0.0,0.0,0.0,117.78822326660156,110.0,-1.2259305715560913,-0.0,2365.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8876726031303406,0.319857656955719,0.2884114682674408,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.997445285320282,0.4518772959709167,0.4275908470153808,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9327654838562012,0.3669785559177398,0.256907969713211,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.968597173690796,0.4073592126369476,0.3858044445514679,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8462591767311096,0.2766235172748565,1.2479305267333984,291.0290832519531,291.0260009765625,289.25,286.9345703125,291.0294189453125,297.30517578125,291.0291442871094,1.0,0.5643690824508667,1.0,1.0,0.2685167789459228,1.0,-3.129945755004883,2.439004421234131,0.690941333770752,1.7323460578918457,0.0,0.0,0.0,114.47628021240234,110.0,-0.7122493386268616,-0.0,2359.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8932415246963501,0.3206104636192322,0.289033442735672,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9990000128746032,0.4531415104866028,0.4253235459327698,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9396741390228271,0.3681630492210388,0.2576902210712433,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.974441647529602,0.4085082113742828,0.3868294358253479,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.851166307926178,0.2772189676761627,1.2503330707550049,291.0296325683594,291.0260009765625,289.25,286.9332580566406,291.0296325683594,297.30474853515625,291.0296630859375,1.0,0.5640146136283875,1.0,1.0,0.2684672474861145,1.0,-3.133297204971313,2.4415109157562256,0.6917863488197327,1.7342915534973145,0.0,0.0,0.0,113.04383850097656,113.0,-0.3018785119056701,-0.0,2357.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8960453271865845,0.3213482797145843,0.289673238992691,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9990000128746032,0.4546143710613251,0.4224037230014801,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9432610869407654,0.3693350851535797,0.2584879696369171,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.977342963218689,0.4096443951129913,0.3878750801086426,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.853626549243927,0.2778018116950989,1.2528340816497805,291.029541015625,291.0260009765625,289.25,286.9320068359375,291.0296630859375,297.304931640625,291.0295715332031,1.0,0.5640408992767334,1.0,1.0,0.2684177160263061,1.0,-3.1355249881744385,2.443244695663452,0.6922803521156311,1.7355210781097412,0.0,0.0,0.0,112.4715805053711,113.0,-0.2697748839855194,-0.0,2359.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8980938196182251,0.3220804035663605,0.290314257144928,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9990000128746032,0.4562079608440399,0.420534610748291,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9459402561187744,0.3705035150051117,0.2592882513999939,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.9794524312019348,0.4107764065265655,0.388923704624176,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8554185628890991,0.2783814668655395,1.2553523778915403,291.0296936035156,291.0260009765625,289.25,286.9307861328125,291.03009033203125,297.3055725097656,291.0297546386719,1.0,0.5644488334655762,1.0,1.0,0.2683681845664978,1.0,-3.139296054840088,2.4460740089416504,0.693222165107727,1.7375119924545288,0.0,0.0,0.0,112.20682525634766,116.0,-0.0543509162962436,-0.0,2364.856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8994060158729553,0.3228067755699157,0.2909581661224365,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9990000128746032,0.4578532576560974,0.4196805953979492,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9477546215057372,0.3716680705547333,0.260092169046402,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.9808318018913268,0.4119037687778473,0.3899766504764557,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8565526008605957,0.278957337141037,1.2578954696655271,291.0301208496094,291.0260009765625,289.25,286.9296569824219,291.03076171875,297.3063659667969,291.0302124023437,1.0,0.5651906728744507,1.0,1.0,0.2683186531066894,1.0,-3.144331216812134,2.449801445007324,0.6945297122001648,1.7401223182678225,0.0,0.0,0.0,112.22437286376952,116.0,0.275540679693222,-0.0,2374.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9000937342643738,0.323527455329895,0.2916041612625122,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9990000128746032,0.4594842493534088,0.4196779727935791,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9488474130630492,0.3728285133838653,0.2608988583087921,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.9816133975982666,0.4130260050296783,0.3910324275493622,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.8571244478225708,0.279528796672821,1.2604559659957886,291.0306396484375,291.0260009765625,289.25,286.9285888671875,291.0313720703125,297.3070678710937,291.0307312011719,1.0,0.5662108659744263,1.0,1.0,0.268238365650177,1.0,-3.150420427322388,2.4543657302856445,0.6960544586181641,1.7433371543884275,0.0,0.0,0.0,112.4776382446289,119.0,0.5506045818328857,-0.0,2387.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9002557396888733,0.3242420852184295,0.2922507524490356,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9990000128746032,0.461063802242279,0.4203883409500122,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.949339747428894,0.3739841878414154,0.2617069780826568,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9819025993347168,0.4141424894332886,0.3920892477035522,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8572211265563965,0.2800949215888977,1.2630243301391602,291.0311584472656,291.0260009765625,289.25,286.9276428222656,291.0320739746094,297.3075866699219,291.0312805175781,1.0,0.5674616098403931,1.0,1.0,0.2681580483913421,1.0,-3.1573803424835205,2.4595558643341064,0.6978244185447693,1.746985673904419,0.0,0.0,0.0,112.92803955078124,119.0,0.7959349155426025,-0.0,2402.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8999830484390259,0.3249506950378418,0.2928969264030456,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9990000128746032,0.4625715911388397,0.4216893911361694,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.949337899684906,0.3751350045204162,0.2625156044960022,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.9817880988121032,0.4152529835700989,0.393145740032196,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8569239377975464,0.280655026435852,1.265592098236084,291.03179931640625,291.0260009765625,289.25,286.9267578125,291.0328369140625,297.3077697753906,291.0318908691406,1.0,0.5689013600349426,1.0,1.0,0.2680777311325073,1.0,-3.1650500297546387,2.465251445770264,0.699798583984375,1.7509829998016355,0.0,0.0,0.0,113.54224395751952,122.0,1.031316876411438,-0.0,2420.896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8993272185325623,0.3256532251834869,0.2935419678688049,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9990000128746032,0.463994413614273,0.4235154688358307,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9489002823829652,0.3762806355953216,0.2633240818977356,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.9813163876533508,0.4163571894168854,0.3942009508609772,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.8562797904014587,0.2812084257602691,1.268153190612793,291.032470703125,291.0260009765625,289.25,286.92596435546875,291.0335998535156,297.3076477050781,291.0325622558594,1.0,0.5705075263977051,1.0,1.0,0.2679974436759949,1.0,-3.173340082168579,2.471389055252075,0.7019508481025696,1.755285382270813,0.0,0.0,0.0,114.3030776977539,122.0,1.2387890815734863,-0.0,2440.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8983680605888367,0.3263497352600097,0.2941853106021881,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9990000128746032,0.4653281271457672,0.4257635474205017,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9481148719787598,0.3774209916591644,0.2641317546367645,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.9805569648742676,0.4174549877643585,0.3952540457248688,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.8553615212440491,0.2817546427249908,1.2707014083862305,291.0331420898437,291.0260009765625,289.25,286.92529296875,291.03436279296875,297.30712890625,291.03326416015625,1.0,0.572245717048645,1.0,1.0,0.26791712641716,1.0,-3.182116746902466,2.477874279022217,0.704242467880249,1.7598274946212769,0.0,0.0,0.0,115.18318176269533,125.0,1.4101154804229736,-0.0,2462.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8971384167671204,0.3270395398139953,0.2948261797428131,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9990000128746032,0.4665658175945282,0.4283950626850128,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.947015643119812,0.3785552978515625,0.2649379670619964,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.9795343279838562,0.4185455441474914,0.396304041147232,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8541998863220215,0.2822926044464111,1.2732313871383667,291.0336608886719,291.0260009765625,289.25,286.9247741699219,291.0347595214844,297.3062744140625,291.03375244140625,1.0,0.5741024613380432,1.0,1.0,0.2677820026874542,1.0,-3.191324472427368,2.4848248958587646,0.706499457359314,1.7647390365600586,0.0,0.0,0.0,116.17313385009766,125.0,1.377840518951416,-0.0,2485.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8957109451293945,0.3277222812175751,0.2954636812210083,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9990000128746032,0.4677154123783111,0.4313156306743622,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9456819891929626,0.3796830475330353,0.2657419741153717,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9783102869987488,0.4196285307407379,0.3973500728607178,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8528617024421692,0.2828220427036285,1.275738000869751,291.03399658203125,291.0260009765625,289.25,286.9243469238281,291.0350646972656,297.3050842285156,291.0340881347656,1.0,0.5760461688041687,1.0,1.0,0.2676468789577484,1.0,-3.200840473175049,2.492008209228516,0.7088322639465332,1.7698146104812622,0.0,0.0,0.0,117.2476577758789,128.0,1.274086833000183,-0.0,2510.274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8941096663475037,0.3283975720405578,0.296096920967102,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9990000128746032,0.4687744081020355,0.4344973266124725,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9441381692886353,0.3808037936687469,0.2665429711341858,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9769014120101928,0.4207034707069397,0.3983910381793976,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8513697385787964,0.2833423018455505,1.2782162427902222,291.0343017578125,291.0260009765625,289.25,286.924072265625,291.0353088378906,297.3035583496094,291.0343933105469,1.0,0.5780666470527649,1.0,1.0,0.2675117552280426,1.0,-3.2106215953826904,2.499382734298706,0.7112390398979187,1.7750221490859983,0.0,0.0,0.0,118.39989471435548,128.0,1.1738455295562744,-0.0,2535.789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8923782706260681,0.3290658295154571,0.2967257499694824,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9990000128746032,0.4697486758232116,0.4378849864006042,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9424316883087158,0.3819177746772766,0.2673407793045044,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9753435850143432,0.4217705428600311,0.39942666888237,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8497639298439026,0.2838534712791443,1.2806638479232788,291.0345764160156,291.0260009765625,289.25,286.9239501953125,291.0355529785156,297.30181884765625,291.03466796875,1.0,0.5801459550857544,1.0,1.0,0.2673766314983368,1.0,-3.2205984592437744,2.506898880004883,0.7136995792388916,1.7803276777267456,0.0,0.0,0.0,119.61537170410156,131.0,1.074327826499939,-0.0,2562.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8905356526374817,0.3297268450260162,0.2973498702049255,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.9990000128746032,0.4706375300884247,0.441455990076065,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.9405821561813354,0.3830247223377228,0.2681351006031036,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.9736497402191162,0.4228295087814331,0.4004565477371216,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347900390625,0.8480616211891174,0.2843551933765411,1.28307843208313,291.0347900390625,291.0260009765625,289.25,286.9239807128906,291.0357666015625,297.2998046875,291.0348815917969,1.0,0.5822761654853821,1.0,1.0,0.267241507768631,1.0,-3.2307372093200684,2.514533042907715,0.7162041068077087,1.785714864730835,0.0,0.0,0.0,120.88880157470705,131.0,0.9750203490257264,-0.0,2589.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.888462245464325,0.3303798735141754,0.2979709506034851,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.9990000128746032,0.4714495539665222,0.4449343979358673,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9384458661079408,0.3841238021850586,0.268927127122879,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.9716917276382446,0.4238795042037964,0.401482343673706,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8461576104164124,0.2848468422889709,1.2854681015014648,291.03485107421875,291.0260009765625,289.25,286.9241943359375,291.0356140136719,297.297607421875,291.0349426269531,1.0,0.5844305157661438,1.0,1.0,0.2670661211013794,1.0,-3.2407355308532715,2.5221848487854004,0.7185506224632263,1.7911674976348877,0.0,0.0,0.0,122.2530517578125,134.0,0.7521194815635681,-0.0,2616.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8854662775993347,0.3310194909572601,0.2985956966876983,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9980481863021852,0.472229540348053,0.4470421969890594,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9351913928985596,0.385209709405899,0.2697221636772156,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9687302708625792,0.4249152541160583,0.4025111794471741,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.8434426784515381,0.2853233218193054,1.2878671884536743,291.03472900390625,291.0260009765625,289.25,286.924560546875,291.03515625,297.2953186035156,291.0347595214844,1.0,0.5865136981010437,1.0,1.0,0.2668907344341278,1.0,-3.249161958694458,2.528721570968628,0.7204403281211853,1.795905828475952,0.0,0.0,0.0,123.90399169921876,134.0,0.4374051392078399,-0.0,2643.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.881809413433075,0.3316456377506256,0.2992192208766937,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9950311779975892,0.4730653166770935,0.4478625357151031,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.931111454963684,0.3862823843955993,0.27051642537117,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.9649754166603088,0.4259369075298309,0.403538167476654,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8401541113853455,0.2857849895954132,1.2902534008026123,291.0343017578125,291.0260009765625,289.25,286.92510986328125,291.0344543457031,297.2932434082031,291.0343017578125,1.0,0.5884766578674316,1.0,1.0,0.2667153477668762,1.0,-3.255838394165039,2.53402042388916,0.7218177914619446,1.7997465133666992,0.0,0.0,0.0,125.75928497314452,137.0,0.0048804273828864,-0.0,2666.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.878567099571228,0.3322637677192688,0.299828827381134,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.99227112531662,0.473963975906372,0.4487347900867462,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9275036454200744,0.3873472809791565,0.2713000476360321,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9615668058395386,0.426949679851532,0.404549777507782,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8372368216514587,0.2862378656864166,1.292565107345581,291.03375244140625,291.0260009765625,289.25,286.9258728027344,291.0338134765625,297.29150390625,291.03375244140625,1.0,0.5903910994529724,1.0,1.0,0.2665399610996246,1.0,-3.262615919113159,2.539394855499268,0.7232210636138916,1.803630232810974,0.0,0.0,0.0,127.5093994140625,137.0,-0.3439507484436035,-0.0,2690.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8755447268486023,0.3328748643398285,0.3004302978515625,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.9896250367164612,0.4748980700969696,0.4496474266052246,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.924147605895996,0.3884052634239197,0.2720774710178375,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033203125,0.9583178162574768,0.4279544353485107,0.4055519998073578,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.8345149159431458,0.2866832017898559,1.294833421707153,291.033203125,291.0260009765625,289.25,286.92681884765625,291.033203125,297.2899169921875,291.0332336425781,1.0,0.592265248298645,1.0,1.0,0.266364574432373,1.0,-3.2693045139312744,2.544708490371704,0.7245959639549255,1.807467579841613,0.0,0.0,0.0,129.21240234375,140.0,-0.613234281539917,-0.0,2713.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.8727277517318726,0.3334790468215942,0.3010236322879791,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9870941042900084,0.4758579432964325,0.4505897760391235,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9210361242294312,0.3894564211368561,0.2728486061096191,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9552299976348876,0.4289511442184448,0.4065445959568023,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.8319715857505798,0.2871212065219879,1.2970588207244873,291.0327453613281,291.0260009765625,289.25,286.927978515625,291.0327453613281,297.2884826660156,291.03277587890625,1.0,0.5941049456596375,1.0,1.0,0.2662106454372406,1.0,-3.2759482860565186,2.549929618835449,0.7260187268257141,1.8112212419509888,0.0,0.0,0.0,130.87010192871094,140.0,-0.7523921728134155,-0.0,2736.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8700644969940186,0.3340772986412048,0.3016104698181152,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.9846369028091432,0.476830393075943,0.4515471160411834,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.918114185333252,0.3905017673969269,0.2736147344112396,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.9522576928138732,0.4299408495426178,0.407529354095459,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8295583724975586,0.2875531315803528,1.2992507219314575,291.0323486328125,291.0260009765625,289.25,286.92938232421875,291.0323181152344,297.2871398925781,291.0323791503906,1.0,0.5959192514419556,1.0,1.0,0.2660567462444305,1.0,-3.2825465202331543,2.5551156997680664,0.7274307012557983,1.814948558807373,0.0,0.0,0.0,132.4990692138672,143.0,-0.8376063704490662,-0.0,2759.40625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8675373196601868,0.3346693813800812,0.3021907210350036,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9822463989257812,0.4778115749359131,0.4525152742862701,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9153667688369752,0.3915410041809082,0.2743758261203766,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.9493913650512696,0.4309231638908386,0.4085060656070709,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8272569179534912,0.2879787683486938,1.3014088869094849,291.0319519042969,291.0260009765625,289.25,286.9309997558594,291.03192138671875,297.2858581542969,291.031982421875,1.0,0.5977094769477844,1.0,1.0,0.2659028172492981,1.0,-3.2890939712524414,2.560267686843872,0.7288261651992798,1.818651556968689,0.0,0.0,0.0,134.10256958007812,143.0,-0.9011368155479432,-0.0,2782.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8651158213615417,0.3352556526660919,0.3027653992176056,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9798972010612488,0.4787947237491607,0.4534867703914642,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.912762463092804,0.392574667930603,0.2751326560974121,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9466038346290588,0.4318986535072326,0.4094758927822113,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8250383734703064,0.2883989214897156,1.3035396337509155,291.03155517578125,291.0260009765625,289.25,286.932861328125,291.031494140625,297.2846374511719,291.0315856933594,1.0,0.5994815826416016,1.0,1.0,0.2657488882541656,1.0,-3.2955920696258545,2.5653865337371826,0.7302055358886719,1.8223309516906736,0.0,0.0,0.0,135.6909637451172,146.0,-0.9550768136978148,-0.0,2804.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8627889752388,0.3358356356620788,0.3033339977264404,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9775846600532532,0.4797773659229278,0.4544589519500732,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9102929830551147,0.3936022222042084,0.2758849263191223,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.9438891410827636,0.4328668117523193,0.4104383289813995,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8228905200958252,0.2888131737709045,1.3056416511535645,291.0311584472656,291.0260009765625,289.25,286.9349670410156,291.03106689453125,297.283447265625,291.0311584472656,1.0,0.6012358069419861,1.0,1.0,0.2655949592590332,1.0,-3.302034854888916,2.570467710494995,0.7315670847892761,1.825983524322509,0.0,0.0,0.0,137.26620483398438,146.0,-1.0006678104400637,-0.0,2826.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
