time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8605431318283081,0.3364094495773315,0.3038966953754425,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9752990007400512,0.4807569980621338,0.4554288685321808,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9079462885856628,0.3946238756179809,0.2766327559947967,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.9412371516227722,0.4338276982307434,0.4113935232162475,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.8207991719245911,0.2892218232154846,1.3077164888381958,291.0309143066406,291.0260009765625,289.25,286.93731689453125,291.03094482421875,297.2822570800781,291.03094482421875,1.0,0.6029742956161499,1.0,1.0,0.2654885053634643,1.0,-3.3084211349487305,2.57537055015564,0.7330506443977356,1.8294692039489744,0.0,0.0,0.0,138.83229064941406,149.0,-0.8994640707969666,-0.0,2849.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8583716154098511,0.3369777500629425,0.3044539391994476,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9730377197265624,0.481732577085495,0.456395149230957,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9057185053825378,0.3956402242183685,0.2773765027523041,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9386452436447144,0.4347819089889526,0.4123418927192688,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8187560439109802,0.2896254360675812,1.3097665309906006,291.0307922363281,291.0260009765625,289.25,286.93994140625,291.0308532714844,297.2811279296875,291.03082275390625,1.0,0.6046984791755676,1.0,1.0,0.2653820514678955,1.0,-3.314754009246826,2.5802271366119385,0.7345269918441772,1.832918643951416,0.0,0.0,0.0,140.3908233642578,149.0,-0.7717924118041992,-0.0,2871.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8562660217285156,0.3375407457351684,0.3050064444541931,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.970795512199402,0.4827033579349518,0.4573572874069214,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9036033749580384,0.3966515064239502,0.2781167030334472,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.9361080527305604,0.4357298016548157,0.4132843315601349,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306701660156,0.8167515993118286,0.2900245189666748,1.3117954730987549,291.0306701660156,291.0260009765625,289.25,286.9428405761719,291.0307922363281,297.2799987792969,291.0307006835937,1.0,0.6064105033874512,1.0,1.0,0.2652755975723266,1.0,-3.321038722991944,2.585050582885742,0.7359880208969116,1.8363443613052368,0.0,0.0,0.0,141.94479370117188,152.0,-0.6708856821060181,-0.0,2893.687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.854221522808075,0.3380989730358124,0.3055546879768371,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.9685714244842528,0.4836694896221161,0.4583152532577514,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.9015889167785645,0.3976582884788513,0.2788537442684173,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.933624505996704,0.4366720914840698,0.4142214059829712,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8147794008255005,0.2904195785522461,1.3138060569763184,291.0305480957031,291.0260009765625,289.25,286.946044921875,291.0306701660156,297.2789001464844,291.03057861328125,1.0,0.6081121563911438,1.0,1.0,0.2651691734790802,1.0,-3.32728123664856,2.589845657348633,0.737435519695282,1.839749097824097,0.0,0.0,0.0,143.49546813964844,152.0,-0.5917019248008728,-0.0,2915.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.852233350276947,0.3386517167091369,0.306098073720932,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9663639664649964,0.48462975025177,0.4592679738998413,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8996298313140869,0.398659884929657,0.2795871794223785,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.931193232536316,0.437608003616333,0.4151525199413299,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8128330111503601,0.2908101975917816,1.3157967329025269,291.0304260253906,291.0260009765625,289.25,286.94952392578125,291.0305480957031,297.2778015136719,291.03045654296875,1.0,0.6098030209541321,1.0,1.0,0.2650627195835113,1.0,-3.3334763050079346,2.5946083068847656,0.7388679385185242,1.843130350112915,0.0,0.0,0.0,145.04344177246094,155.0,-0.5402703285217285,-0.0,2937.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8502978682518005,0.339198499917984,0.3066361546516418,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9641730785369872,0.4855834543704986,0.4602147340774536,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.897718608379364,0.3996558487415313,0.2803167402744293,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.928814172744751,0.4385370016098022,0.4160771667957306,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8109071254730225,0.2911960780620575,1.3177659511566162,291.0302429199219,291.0265197753906,289.24957275390625,286.95318603515625,291.0302734375,297.2767028808594,291.0302734375,1.0,0.6114826798439026,1.0,1.0,0.264974296092987,1.0,-3.339619874954224,2.5992820262908936,0.7403378486633301,1.84643304347992,0.0,0.0,0.0,146.5887908935547,155.0,-0.5509607195854187,-0.0,2960.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8484089970588684,0.3397383093833923,0.3071687519550323,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.961995244026184,0.4865294098854065,0.4611550867557525,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8958495855331421,0.4006452858448028,0.2810423076152801,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9264838099479676,0.4394583404064178,0.4169953167438507,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8089939951896667,0.2915768623352051,1.3197145462036133,291.0296325683594,291.02801513671875,289.2483825683594,286.9569091796875,291.02935791015625,297.2756042480469,291.0296325683594,1.0,0.6131519675254822,1.0,1.0,0.2648859024047851,1.0,-3.345711469650269,2.6039159297943115,0.7417954206466675,1.849706768989563,0.0,0.0,0.0,148.13348388671875,158.0,-0.8759965896606445,-0.0,2982.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8465583920478821,0.3402680456638336,0.3076934814453125,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9598244428634644,0.4874643683433532,0.4620862603187561,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.8940150141716003,0.401625394821167,0.2817621231079101,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0284729003906,0.9241959452629088,0.4403690993785858,0.4179045259952545,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.8070839047431946,0.2919504344463348,1.3216346502304075,291.0284729003906,291.0304870605469,289.2463684082031,286.9607238769531,291.02783203125,297.27447509765625,291.0284118652344,1.0,0.6148090958595276,1.0,1.0,0.2647974789142608,1.0,-3.3517308235168457,2.608499526977539,0.7432312369346619,1.8529459238052368,0.0,0.0,0.0,149.67889404296875,158.0,-1.4809800386428833,-0.0,3004.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8447403311729431,0.3407875299453735,0.3082099854946136,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.9576568007469176,0.4883882105350494,0.4630080461502075,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.8922092318534851,0.402595967054367,0.2824760377407074,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267944335937,0.921947181224823,0.4412692487239837,0.4188047647476196,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268249511719,0.8051693439483643,0.2923167943954468,1.3235260248184204,291.0267639160156,291.0339050292969,289.2436218261719,286.9645690917969,291.0256652832031,297.2733154296875,291.02667236328125,1.0,0.6164548993110657,1.0,1.0,0.2647090852260589,1.0,-3.35767674446106,2.61303186416626,0.7446449995040894,1.856149673461914,0.0,0.0,0.0,151.22714233398438,161.0,-2.2935166358947754,-0.0,3025.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8429485559463501,0.3412942290306091,0.3087159991264343,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.955487847328186,0.4892981648445129,0.4639178514480591,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.890426516532898,0.4035546481609344,0.2831823825836181,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9197337627410888,0.4421563446521759,0.4196936190128326,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8032639026641846,0.2926740348339081,1.3253806829452517,291.0245056152344,291.0382080078125,289.2401733398437,286.96844482421875,291.0229187011719,297.2721252441406,291.0243835449219,1.0,0.6180871725082397,1.0,1.0,0.264620691537857,1.0,-3.3635284900665283,2.617497682571411,0.7460308074951172,1.859308242797852,0.0,0.0,0.0,152.7789764404297,161.0,-3.2750422954559326,-0.0,3047.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8411803841590881,0.3417897224426269,0.309211790561676,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.953316867351532,0.4901958107948303,0.4648159742355346,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.888664722442627,0.4045028388500213,0.2838813662528991,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9175561666488647,0.4430317282676697,0.4205714762210846,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8013759255409241,0.2930229902267456,1.3271989822387695,291.0226745605469,291.0433654785156,289.2359924316406,286.9723815917969,291.021484375,297.2708740234375,291.0226135253906,1.0,0.6197060346603394,1.0,1.0,0.2648015916347503,1.0,-3.369288444519043,2.6210930347442627,0.748195469379425,1.8616193532943728,0.0,0.0,0.0,154.3349151611328,164.0,-3.5679867267608643,-0.0,3069.331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.8394445180892944,0.3422769606113434,0.3096987307071686,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.9511573314666748,0.4910836219787597,0.465703397989273,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.8869343996047974,0.4054431617259979,0.2845738232135772,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.9154292345046996,0.4438976645469665,0.4214391112327575,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02117919921875,0.7995145916938782,0.293365329504013,1.328983187675476,291.0211486816406,291.0493469238281,289.2311706542969,286.9763488769531,291.0196838378906,297.2696228027344,291.02105712890625,1.0,0.6213106513023376,1.0,1.0,0.264982521533966,1.0,-3.374963521957397,2.6245715618133545,0.750391960144043,1.8638317584991453,0.0,0.0,0.0,155.89041137695312,164.0,-3.790799140930176,-0.0,3090.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.8377431035041809,0.3427554965019226,0.3101785778999328,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191345214844,0.9490147233009338,0.4919612407684326,0.4665820002555847,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.8852385878562927,0.4063751101493835,0.2852609753608703,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191650390625,0.9133591651916504,0.4447539746761322,0.4222983121871948,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.7976832389831543,0.2937011122703552,1.3307397365570068,291.0191345214844,291.0561218261719,289.2257080078125,286.9803771972656,291.0173645019531,297.2683410644531,291.0190124511719,1.0,0.6229028105735779,1.0,1.0,0.2651634514331817,1.0,-3.380569696426392,2.6279993057250977,0.7525703310966492,1.8660091161727903,0.0,0.0,0.0,157.4447784423828,167.0,-4.255766868591309,-0.0,3112.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.8360693454742432,0.3432226479053497,0.3106491267681122,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.9468839168548584,0.4928258657455444,0.4674493372440338,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.8835709095001221,0.4072961807250976,0.2859412133693695,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166931152344,0.9113415479660034,0.4455980062484741,0.4231468737125397,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167236328125,0.7958765625953674,0.294028639793396,1.3324623107910156,291.01666259765625,291.06365966796875,289.2196350097656,286.9844055175781,291.0145568847656,297.2670593261719,291.0165405273437,1.0,0.6244807839393616,1.0,1.0,0.2653443515300751,1.0,-3.386089324951172,2.631364107131958,0.7547253370285034,1.868143439292908,0.0,0.0,0.0,158.99923706054688,167.0,-4.901127815246582,-0.0,3133.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.8344188928604126,0.3436784744262695,0.3111103177070617,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137939453125,0.944762647151947,0.4936777651309967,0.4683055281639099,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.8819275498390198,0.4082064628601074,0.2866145372390747,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.909375011920929,0.4464300870895386,0.4239849150180816,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.794091522693634,0.2943481504917145,1.3341517448425293,291.0137939453125,291.0719299316406,289.21295166015625,286.98846435546875,291.01129150390625,297.2657165527344,291.0136108398437,1.0,0.6260456442832947,1.0,1.0,0.2655252814292907,1.0,-3.391523599624634,2.634666204452514,0.7568572759628296,1.8702350854873653,0.0,0.0,0.0,160.55548095703125,170.0,-5.680015563964844,-0.0,3154.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8327862024307251,0.3441264033317566,0.3115619122982025,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.942646324634552,0.4945200383663177,0.469150185585022,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.880303144454956,0.4091090559959411,0.2872807383537292,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.9074565768241882,0.4472529590129852,0.4248121082782745,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01348876953125,0.7923234701156616,0.2946614623069763,1.335806965827942,291.0135498046875,291.08087158203125,289.20574951171875,286.9925231933594,291.0134582519531,297.2643737792969,291.01373291015625,1.0,0.627595841884613,1.0,1.0,0.2665604650974273,1.0,-3.396869421005249,2.6353297233581543,0.7615396976470947,1.869717717170716,0.0,0.0,0.0,162.1143341064453,170.0,-3.937920093536377,-0.0,3175.87060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.8312061429023743,0.3445818126201629,0.3120133876800537,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9405826330184937,0.4953672289848327,0.4699926078319549,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.8787369728088379,0.4100179672241211,0.2879464328289032,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9056307077407836,0.4480800032615661,0.4256368577480316,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.7906073927879333,0.294978380203247,1.3374550342559814,291.0155029296875,291.0904846191406,289.197998046875,286.9966125488281,291.0158996582031,297.26318359375,291.015625,1.0,0.6291358470916748,1.0,1.0,0.2675956785678863,1.0,-3.402200222015381,2.6357967853546143,0.7664034962654114,1.869004249572754,0.0,0.0,0.0,163.6612091064453,173.0,-1.8047494888305664,-0.0,3196.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.8296907544136047,0.3450424671173095,0.3124706447124481,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9385902881622314,0.4962173402309418,0.4708387553691864,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8772426247596741,0.4109311401844024,0.2886158227920532,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9039121866226196,0.4489096403121948,0.4264647662639618,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.7889567613601685,0.2952990531921386,1.339118719100952,291.01715087890625,291.1007080078125,289.18975830078125,287.0007019042969,291.0179748535156,297.2621154785156,291.017333984375,1.0,0.6306702494621277,1.0,1.0,0.2686308622360229,1.0,-3.407569408416748,2.6362812519073486,0.7712880373001099,1.8683010339736936,0.0,0.0,0.0,165.1920166015625,173.0,-0.3013276159763336,-0.0,3217.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8282199501991272,0.3455039858818054,0.3129298388957977,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9366470575332642,0.4970665872097015,0.4716851115226745,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8757988810539246,0.4118447303771972,0.2892862558364868,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.902277648448944,0.4497385025024414,0.4272927939891815,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.7873538732528687,0.2956216931343078,1.3407920598983765,291.0186767578125,291.11151123046875,289.1810302734375,287.0047912597656,291.01971435546875,297.2611083984375,291.0188293457031,1.0,0.6322002410888672,1.0,1.0,0.2696660757064819,1.0,-3.412954568862915,2.6367673873901367,0.7761869430541992,1.867597222328186,0.0,0.0,0.0,166.7152557373047,176.0,0.748500645160675,-0.0,3239.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.8267837166786194,0.3459638357162475,0.3133887052536011,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02001953125,0.9347429871559144,0.4979125559329986,0.4725294709205627,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.8743956685066223,0.4127566218376159,0.2899562120437622,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.900691032409668,0.4505644142627716,0.4281190037727356,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.7857904434204102,0.2959451079368591,1.342471480369568,291.02001953125,291.12286376953125,289.171875,287.00885009765625,291.0211486816406,297.2601318359375,291.0201416015625,1.0,0.6337259411811829,1.0,1.0,0.2707012593746185,1.0,-3.4183411598205566,2.637245178222656,0.7810960412025452,1.8668859004974363,0.0,0.0,0.0,168.23440551757812,176.0,1.4061275720596311,-0.0,3260.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8253708481788635,0.3464252352714538,0.3138463497161865,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.9328657388687134,0.4987584948539734,0.473371148109436,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8730213046073914,0.4136698544025421,0.2906252443790436,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244140625,0.8991318345069885,0.4513902962207794,0.4289428293704986,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.7842560410499573,0.2962712049484253,1.344155192375183,291.0244445800781,291.134765625,289.16229248046875,287.0129089355469,291.0286865234375,297.2592468261719,291.0250244140625,1.0,0.635246992111206,1.0,1.0,0.2726600170135498,1.0,-3.423724412918091,2.634902000427246,0.7888222932815552,1.8633655309677124,0.0,0.0,0.0,169.75363159179688,179.0,4.635311126708984,-0.0,3281.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8240166306495667,0.3469048738479614,0.3143132030963897,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.9310638308525084,0.4996203184127807,0.4742205142974853,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8717147707939148,0.4145998656749725,0.2913007438182831,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8976401090621948,0.452230840921402,0.4297736287117004,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7827858924865723,0.2966109812259674,1.3458747863769531,291.0315246582031,291.1471252441406,289.15234375,287.0169677734375,291.0367126464844,297.2585754394531,291.03204345703125,1.0,0.6367687582969666,1.0,1.0,0.2746187746524811,1.0,-3.429187059402466,2.6324028968811035,0.7967840433120728,1.859668016433716,0.0,0.0,0.0,171.25735473632812,179.0,8.109770774841309,-0.0,3302.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384521484375,0.8227251768112183,0.347398430109024,0.3147932291030884,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03857421875,0.9293444752693176,0.5004943013191223,0.4750818014144897,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385131835937,0.8704804182052612,0.4155427813529968,0.2919856309890747,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0385437011719,0.8962208032608032,0.453082799911499,0.4306155145168304,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.7813847064971924,0.2969630360603332,1.3476468324661257,291.03857421875,291.1499938964844,289.1419982910156,287.02099609375,291.0445556640625,297.258056640625,291.03912353515625,1.0,0.6382957100868225,1.0,1.0,0.2765775620937347,1.0,-3.434767484664917,2.629966974258423,0.8048004508018494,1.8560073375701904,0.0,0.0,0.0,172.74513244628906,182.0,10.824718475341797,-0.0,3324.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455627441406,0.8214837908744812,0.3479025065898895,0.3152842223644256,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.9276927709579468,0.5013773441314697,0.4759530127048492,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.8693046569824219,0.4164957404136657,0.2926784455776214,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8948602676391602,0.453943520784378,0.4314667880535126,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455017089844,0.7800418138504028,0.2973266839981079,1.3494724035263062,291.045654296875,291.1499938964844,289.13134765625,287.02496337890625,291.05224609375,297.2576904296875,291.04620361328125,1.0,0.6398297548294067,1.0,1.0,0.278536319732666,1.0,-3.440458536148072,2.627588987350464,0.8128694891929626,1.8523801565170288,0.0,0.0,0.0,174.2229766845703,182.0,12.882052421569824,-0.0,3346.2666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8202749490737915,0.3484123349189758,0.3157815635204315,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9260879755020142,0.5022652745246887,0.47682985663414,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8681690096855164,0.4174545407295227,0.293376088142395,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8935398459434509,0.4548091292381286,0.4323236048221588,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.7787405252456665,0.2976987063884735,1.3513376712799072,291.052734375,291.1499938964844,289.120361328125,287.0289306640625,291.0597229003906,297.2574157714844,291.05328369140625,1.0,0.6413699388504028,1.0,1.0,0.2804950773715973,1.0,-3.4462242126464844,2.625243902206421,0.8209803104400635,1.8487685918807983,0.0,0.0,0.0,175.6981658935547,185.0,14.479815483093262,-0.0,3368.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06024169921875,0.8190918564796448,0.3489272892475128,0.3162838220596313,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.9245227575302124,0.5031574964523315,0.477711021900177,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8670665621757507,0.4184187650680542,0.2940776646137237,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.8922526240348816,0.4556791186332702,0.4331847727298736,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.777475118637085,0.2980789840221405,1.3532408475875854,291.06036376953125,291.1499938964844,289.109130859375,287.0328674316406,291.0682373046875,297.2572021484375,291.0609741210937,1.0,0.6429160833358765,1.0,1.0,0.2826209664344787,1.0,-3.452056646347046,2.62241268157959,0.8296437859535217,1.8446563482284544,0.0,0.0,0.0,177.17323303222656,185.0,16.19253158569336,-0.0,3390.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.817933976650238,0.349448412656784,0.3167909681797027,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.9229981899261476,0.5040550827980042,0.4785965383052826,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06842041015625,0.865997314453125,0.4193895161151886,0.2947832643985748,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.8909986615180969,0.4565544426441192,0.4340503513813019,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.7762453556060791,0.2984681725502014,1.3551814556121826,291.0684814453125,291.1499938964844,289.0976257324219,287.0367431640625,291.0767517089844,297.2570495605469,291.069091796875,1.0,0.6444685459136963,1.0,1.0,0.2847468256950378,1.0,-3.4579553604125977,2.619572639465332,0.8383826017379761,1.8405170440673828,0.0,0.0,0.0,178.64779663085938,188.0,17.704120635986328,-0.0,3413.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.8168004155158997,0.3499746024608612,0.3173032402992248,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.9215142130851746,0.5049569606781006,0.4794866442680359,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.8649604320526123,0.4203658998012543,0.2954931259155273,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.8897772431373596,0.4574341475963592,0.4349204897880554,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.775050938129425,0.2988659739494324,1.3571621179580688,291.0765686035156,291.1499938964844,289.0859069824219,287.0405578613281,291.0851745605469,297.2569885253906,291.07720947265625,1.0,0.6460277438163757,1.0,1.0,0.2868727147579193,1.0,-3.4639246463775635,2.616761445999145,0.8471630215644836,1.836387157440185,0.0,0.0,0.0,180.12205505371094,188.0,18.83150100708008,-0.0,3435.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.8156846165657043,0.3505034744739532,0.3178186118602752,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.920063853263855,0.5058610439300537,0.4803794324398041,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846252441406,0.8639494180679321,0.4213456809520721,0.2962058186531067,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.8885818123817444,0.4583161771297455,0.4357934594154358,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845031738281,0.7738853096961975,0.2992701530456543,1.3591736555099487,291.0846862792969,291.1499938964844,289.0740051269531,287.0443420410156,291.0934753417969,297.2569580078125,291.0852966308594,1.0,0.6475921273231506,1.0,1.0,0.2889986038208008,1.0,-3.469944715499878,2.613966226577759,0.8559786081314087,1.83225691318512,0.0,0.0,0.0,181.5980834960937,191.0,19.70461082458496,-0.0,3458.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.8145835995674133,0.3510343432426452,0.3183363080024719,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.9186446666717528,0.5067664980888367,0.4812740981578827,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8629615306854248,0.4223282933235168,0.2969208657741546,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8874095678329468,0.459199845790863,0.4366684854030609,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7727465033531189,0.2996807694435119,1.3612160682678225,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1017150878906,297.2569580078125,291.0933532714844,1.0,0.6491618752479553,1.0,1.0,0.2911244630813598,1.0,-3.476012706756592,2.61118483543396,0.8648277521133423,1.828124403953552,0.0,0.0,0.0,183.0767974853516,191.0,20.34982681274414,-0.0,3482.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.8134949207305908,0.3515605330467224,0.318853884935379,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.9172555208206176,0.507667064666748,0.4821682274341583,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8619948625564575,0.4233075380325317,0.297636479139328,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8862589597702026,0.4600794017314911,0.4375433921813965,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.7716321349143982,0.3000929355621338,1.3632779121398926,291.097412109375,291.1499938964844,289.0497131347656,287.0517272949219,291.103515625,297.2569274902344,291.0975952148437,1.0,0.6507353782653809,1.0,1.0,0.2923478186130523,1.0,-3.4821035861968994,2.611196756362915,0.8709070086479187,1.82676362991333,0.0,0.0,0.0,184.55848693847656,194.0,17.975210189819336,-0.0,3505.467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.8123766779899597,0.3520625233650207,0.319358080625534,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.915846824645996,0.508543848991394,0.4830484390258789,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8610073924064636,0.424265444278717,0.2983432114124298,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0993347167969,0.8850864768028259,0.4609374105930328,0.4384058713912964,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.770504891872406,0.3004942834377289,1.3653212785720823,291.0993347167969,291.1499938964844,289.0373840332031,287.0553283691406,291.1045227050781,297.2566833496094,291.0995178222656,1.0,0.6523059010505676,1.0,1.0,0.2935711443424225,1.0,-3.488114356994629,2.611334085464477,0.8767801523208618,1.82554292678833,0.0,0.0,0.0,186.06109619140625,194.0,15.034292221069336,-0.0,3528.8203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.8112217783927917,0.3525444567203522,0.3198444247245788,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.9144138097763062,0.509400486946106,0.4839100539684295,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.8599938154220581,0.4252055883407593,0.2990378141403198,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.8838865756988525,0.4617768228054046,0.4392514228820801,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.7693583369255066,0.3008850216865539,1.3673232793807983,291.1010131835937,291.1499938964844,289.02496337890625,287.058837890625,291.1054077148437,297.2562866210937,291.1011657714844,1.0,0.6538674831390381,1.0,1.0,0.294794499874115,1.0,-3.4939966201782227,2.6113734245300293,0.8826232552528381,1.8242440223693848,0.0,0.0,0.0,187.58447265625,197.0,12.574576377868652,-0.0,3552.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.8100337386131287,0.3530069887638092,0.3203126490116119,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.9129647612571716,0.5102371573448181,0.484752357006073,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.8589596748352051,0.426128476858139,0.2997199892997741,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024475097656,0.8826647996902466,0.4625977575778961,0.4400792121887207,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.768196702003479,0.3012646436691284,1.3692781925201416,291.1024475097656,291.1499938964844,289.0124816894531,287.06231689453125,291.106201171875,297.2557067871094,291.10260009765625,1.0,0.6554169654846191,1.0,1.0,0.2960178554058075,1.0,-3.499741077423096,2.6113083362579346,0.8884326219558716,1.822861909866333,0.0,0.0,0.0,189.1244354248047,197.0,10.58417510986328,-0.0,3575.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.8088286519050598,0.3534558713436126,0.3207679688930511,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.911521852016449,0.5110591650009155,0.4855804145336151,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.8579222559928894,0.4270390570163727,0.3003932535648346,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.881439208984375,0.4634049534797668,0.4408937394618988,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037292480469,0.7670345902442932,0.3016356229782104,1.3711949586868286,291.103759765625,291.1499938964844,289.0,287.065673828125,291.1069641113281,297.25506591796875,291.1038818359375,1.0,0.656954288482666,1.0,1.0,0.2972411811351776,1.0,-3.5053799152374268,2.6111621856689453,0.8942177891731262,1.8214118480682373,0.0,0.0,0.0,190.67225646972656,200.0,8.924872398376465,-0.0,3598.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.8076096773147583,0.3538898229598999,0.3212105929851532,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.910091996192932,0.5118650794029236,0.4863941371440887,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.856886088848114,0.4279358983039856,0.3010575473308563,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.8802145719528198,0.4641970694065094,0.44169482588768,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1037902832031,0.7658756971359253,0.3019969165325165,1.3730719089508057,291.103759765625,291.1499938964844,288.9875183105469,287.0690002441406,291.10552978515625,297.2543029785156,291.1037292480469,1.0,0.6584783792495728,1.0,1.0,0.2981557250022888,1.0,-3.510911703109741,2.611896514892578,0.8990151286125183,1.820853352546692,0.0,0.0,0.0,192.22509765625,200.0,6.597781181335449,-0.0,3620.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
