time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8063693642616272,0.3543046414852142,0.3216383457183838,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9086698293685912,0.5126506090164185,0.4871910512447357,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8558450937271118,0.4288149178028106,0.3017111718654632,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.8789846897125244,0.4649701714515686,0.4424802660942077,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7647145390510559,0.3023455142974853,1.3749008178710938,291.10272216796875,291.1499938964844,288.9750366210937,287.0722045898437,291.10382080078125,297.25341796875,291.1026916503906,1.0,0.6599869728088379,1.0,1.0,0.2990702688694,1.0,-3.5163159370422363,2.612602710723877,0.9037131071090698,1.8202872276306152,0.0,0.0,0.0,193.78512573242188,203.0,4.355751514434815,-0.0,3643.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.8051043152809143,0.3547005355358124,0.3220487833023071,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.9072543382644652,0.513415515422821,0.487968385219574,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.8547969460487366,0.4296760857105255,0.3023521900177002,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.877747118473053,0.4657239317893982,0.4432473480701446,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.763548731803894,0.3026807606220245,1.376671314239502,291.1015625,291.1499938964844,288.9626159667969,287.0753479003906,291.10211181640625,297.2524108886719,291.1015014648437,1.0,0.661476731300354,1.0,1.0,0.2999848127365112,1.0,-3.521568298339844,2.61319899559021,0.9083693623542786,1.819636583328247,0.0,0.0,0.0,195.3519287109375,203.0,2.597929239273072,-0.0,3665.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8038351535797119,0.3550830483436584,0.3224465250968933,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.9058594703674316,0.5141654014587402,0.4887309074401855,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8537519574165344,0.4305243790149688,0.302983820438385,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003112792969,0.8765128254890442,0.4664634764194488,0.4440005421638489,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.7623873949050903,0.303006112575531,1.3783962726593018,291.1003112792969,291.1499938964844,288.9502868652344,287.0783996582031,291.1004638671875,297.2513122558594,291.1002502441406,1.0,0.6629505157470703,1.0,1.0,0.3008993268013,1.0,-3.526705026626587,2.6137099266052246,0.9129950404167176,1.8189194202423096,0.0,0.0,0.0,196.9213104248047,206.0,1.169336199760437,-0.0,3687.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8025670647621155,0.3554515242576599,0.3228309750556946,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9044893383979796,0.5148990154266357,0.4894775152206421,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8527123928070068,0.4313590228557586,0.3036054670810699,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.8752841353416443,0.4671877026557922,0.4447387158870697,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.7612323760986328,0.3033207356929779,1.380071759223938,291.0990295410156,291.1499938964844,288.9380798339844,287.0813293457031,291.0988464355469,297.2501525878906,291.0989685058594,1.0,0.664405882358551,1.0,1.0,0.3018138706684112,1.0,-3.5317165851593018,2.6141293048858643,0.917587399482727,1.8181335926055908,0.0,0.0,0.0,198.49053955078125,206.0,0.0764931589365005,-0.0,3709.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.8013065457344055,0.3558102250099182,0.3232057690620422,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.9031518697738647,0.5156208276748657,0.4902122020721435,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8516839146614075,0.4321838915348053,0.3042197823524475,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.8740670680999756,0.4679007530212402,0.445465624332428,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980834960937,0.7600888609886169,0.3036276698112488,1.3817100524902344,291.0980529785156,291.1499938964844,288.9259948730469,287.0841979980469,291.09796142578125,297.2489624023437,291.0980529785156,1.0,0.665846049785614,1.0,1.0,0.3028132021427154,1.0,-3.536635398864746,2.614213466644287,0.9224219918251038,1.8170315027236936,0.0,0.0,0.0,200.0581970214844,209.0,-0.5007102489471436,-0.0,3731.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8000589609146118,0.3561603426933288,0.3235716223716736,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.9018476009368896,0.5163314938545227,0.4909351170063019,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8506713509559631,0.4329999685287475,0.3048270344734192,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.8728668093681335,0.468603253364563,0.4461813867092132,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097412109375,0.7589614391326904,0.3039276897907257,1.3833125829696655,291.097412109375,291.1499938964844,288.9140930175781,287.08697509765625,291.09722900390625,297.2477722167969,291.097412109375,1.0,0.6672698855400085,1.0,1.0,0.3038125038146972,1.0,-3.541464567184448,2.6142115592956543,0.927253007888794,1.815862774848938,0.0,0.0,0.0,201.620346069336,209.0,-0.7944938540458679,-0.0,3752.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.7988268136978149,0.356503963470459,0.3239313066005707,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9005621075630188,0.5170334577560425,0.4916494786739349,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8496765494346619,0.4338093101978302,0.3054293394088745,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.8716853857040405,0.4692975878715515,0.4468890428543091,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.7578519582748413,0.3042227327823639,1.3848907947540283,291.09686279296875,291.1499938964844,288.9023742675781,287.0896301269531,291.0966796875,297.2465515136719,291.09686279296875,1.0,0.6686812043190002,1.0,1.0,0.3048118352890014,1.0,-3.5462303161621094,2.61415958404541,0.9320706725120544,1.8146605491638184,0.0,0.0,0.0,203.1779937744141,212.0,-0.9650705456733704,-0.0,3774.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7976107001304626,0.3568413257598877,0.3242849707603454,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8992949724197388,0.5177269577980042,0.4923554360866546,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8486997485160828,0.4346120655536651,0.3060267567634582,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8705230951309204,0.4699839651584625,0.4475887715816498,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.096435546875,0.7567608952522278,0.304513156414032,1.3864461183547974,291.0964050292969,291.1499938964844,288.890869140625,287.0921936035156,291.0962829589844,297.245361328125,291.096435546875,1.0,0.6700804233551025,1.0,1.0,0.3058111369609833,1.0,-3.550936222076416,2.614060163497925,0.9368761777877808,1.813428521156311,0.0,0.0,0.0,204.73074340820312,212.0,-1.010267734527588,-0.0,3795.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7964106798171997,0.3571735024452209,0.3246336877346039,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.89804607629776,0.518413245677948,0.4930543005466461,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8477405905723572,0.4354093670845032,0.3066201508045196,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8693799376487732,0.4706636071205139,0.448281854391098,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.7556882500648499,0.3048000633716583,1.387983798980713,291.0961303710937,291.1499938964844,288.879638671875,287.0946655273437,291.0960693359375,297.24420166015625,291.0961608886719,1.0,0.6714694499969482,1.0,1.0,0.3068104684352875,1.0,-3.555593729019165,2.613920450210572,0.9416730999946594,1.812173843383789,0.0,0.0,0.0,206.27957153320312,215.0,-0.9435940980911256,-0.0,3816.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.7952271103858948,0.3575010001659393,0.3249774277210235,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8968155980110168,0.5190925598144531,0.4937457740306854,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8467992544174194,0.4362016320228576,0.3072094321250915,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.8682557940483093,0.4713367819786072,0.4489680528640747,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.7546342611312866,0.3050838708877563,1.3895044326782229,291.0963439941406,291.1499938964844,288.86865234375,287.0970153808594,291.0966491699219,297.2430419921875,291.0964050292969,1.0,0.6728478670120239,1.0,1.0,0.3078896403312683,1.0,-3.5602025985717773,2.6134896278381348,0.946712851524353,1.810647130012512,0.0,0.0,0.0,207.8237762451172,215.0,-0.5138015151023865,-0.0,3837.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.7940627932548523,0.3578261733055115,0.3253181576728821,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8956062197685242,0.5197674632072449,0.4944320917129516,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8458779454231262,0.4369912147521972,0.3077961504459381,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.8671532869338989,0.4720058739185333,0.4496494829654693,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.7536010146141052,0.3053664863109588,1.3910157680511477,291.09698486328125,291.1499938964844,288.8580017089844,287.0992736816406,291.0975646972656,297.2419128417969,291.0970764160156,1.0,0.6742179989814758,1.0,1.0,0.3089688420295715,1.0,-3.564781427383423,2.613013982772827,0.9517673850059508,1.8090898990631104,0.0,0.0,0.0,209.3628845214844,218.0,0.0547055937349796,-0.0,3858.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7929196953773499,0.3581489622592926,0.3256562352180481,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8944198489189148,0.5204374194145203,0.4951132237911224,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8449783325195312,0.4377779364585876,0.3083804249763489,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8660739660263062,0.4726704955101013,0.4503260850906372,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7525904178619385,0.3056483268737793,1.3925204277038574,291.0979309082031,291.1499938964844,288.84765625,287.1014099121094,291.0987243652344,297.2408447265625,291.0980224609375,1.0,0.6755796670913696,1.0,1.0,0.3100480139255523,1.0,-3.5693345069885254,2.612513780593872,0.9568206667900084,1.8075217008590696,0.0,0.0,0.0,210.8951416015625,218.0,0.6474950909614563,-0.0,3879.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.7917951941490173,0.3584701716899872,0.3259927034378052,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.89325350522995,0.5211039781570435,0.4957909286022186,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8440974354743958,0.43856281042099,0.308963268995285,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8650150299072266,0.4733320772647857,0.4509996175765991,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.7515996694564819,0.3059300482273102,1.394023060798645,291.0990905761719,291.1499938964844,288.83770751953125,287.1034545898437,291.10015869140625,297.23980712890625,291.0992126464844,1.0,0.6769359111785889,1.0,1.0,0.3111272156238556,1.0,-3.573873281478882,2.611997127532959,0.961876094341278,1.805946707725525,0.0,0.0,0.0,212.42388916015625,221.0,1.2770025730133057,-0.0,3900.219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.7906897664070129,0.3587897419929504,0.326327383518219,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8921076655387878,0.5217668414115906,0.4964646995067596,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8432356715202332,0.4393457472324371,0.3095445036888122,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8639768362045288,0.4739903211593628,0.4516696333885193,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.7506294846534729,0.3062120079994201,1.3955248594284058,291.1005554199219,291.1499938964844,288.828125,287.1053771972656,291.1019287109375,297.23883056640625,291.1007080078125,1.0,0.6782863140106201,1.0,1.0,0.3122064173221588,1.0,-3.578397989273072,2.611464500427246,0.9669334888458252,1.8043646812438965,0.0,0.0,0.0,213.9480895996093,221.0,1.9479625225067136,-0.0,3921.09228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7896021008491516,0.3591076731681824,0.3266606330871582,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.8909808397293091,0.5224261283874512,0.497135192155838,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.8423914909362793,0.4401268661022186,0.3101244270801544,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10205078125,0.8629578351974487,0.4746455252170563,0.4523367285728454,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020202636719,0.7496784925460815,0.3064942955970764,1.397027611732483,291.10205078125,291.1499938964844,288.8189697265625,287.107177734375,291.1034851074219,297.2378845214844,291.1021728515625,1.0,0.6796322464942932,1.0,1.0,0.3132147789001465,1.0,-3.582913398742676,2.611143112182617,0.9717702865600586,1.8029991388320925,0.0,0.0,0.0,215.46913146972656,224.0,2.439568281173706,-0.0,3941.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.7885296940803528,0.3594231903553009,0.3269919157028198,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.889870285987854,0.5230811834335327,0.4978018701076507,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.8415623307228088,0.4409054815769195,0.3107027411460876,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.861955463886261,0.4752970039844513,0.4530004560947418,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.7487444281578064,0.3067766427993774,1.3985306024551392,291.1036682128906,291.1499938964844,288.81024169921875,287.10888671875,291.1053466796875,297.2369689941406,291.10382080078125,1.0,0.6809738278388977,1.0,1.0,0.3142231702804565,1.0,-3.587416172027588,2.610822916030884,0.976593255996704,1.801640510559082,0.0,0.0,0.0,216.98834228515625,224.0,2.940157651901245,-0.0,3962.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.7874719500541687,0.3597371280193329,0.3273214101791382,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055908203125,0.8887754678726196,0.5237329602241516,0.4984650611877441,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8407475352287292,0.4416824281215668,0.3112795948982239,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1055603027344,0.8609690070152283,0.4759456515312195,0.4536611437797546,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10552978515625,0.7478266358375549,0.3070594668388366,1.4000345468521118,291.1055908203125,291.1499938964844,288.802001953125,287.1104736328125,291.1075439453125,297.236083984375,291.1057434082031,1.0,0.6823115944862366,1.0,1.0,0.3152315318584442,1.0,-3.5919082164764404,2.610490083694458,0.9814180731773376,1.800273060798645,0.0,0.0,0.0,218.50616455078125,227.0,3.543545722961426,-0.0,3983.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.7864301800727844,0.3600501716136932,0.3276495635509491,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.8876974582672119,0.5243818759918213,0.4991249740123749,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8399481177330017,0.4424583315849304,0.3118553161621094,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.8599995374679565,0.4765918552875519,0.454319030046463,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.7469261884689331,0.3073435127735138,1.4015419483184814,291.1078796386719,291.1499938964844,288.79425048828125,287.1119384765625,291.1101379394531,297.2352294921875,291.1080627441406,1.0,0.6836456060409546,1.0,1.0,0.3162399232387543,1.0,-3.5963940620422363,2.6101481914520264,0.9862459301948548,1.7988981008529663,0.0,0.0,0.0,220.021484375,227.0,4.230354309082031,-0.0,4004.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.7854048013687134,0.3603631854057312,0.3279772996902466,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8866367340087891,0.5250290632247925,0.4997828304767608,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8391642570495605,0.4432341754436493,0.3124306499958038,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.8590473532676697,0.4772367477416992,0.4549752175807953,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.7460429072380066,0.3076291978359222,1.4030548334121704,291.1105041503906,291.1499938964844,288.7870483398437,287.11328125,291.1131286621094,297.23443603515625,291.1107482910156,1.0,0.6849769949913025,1.0,1.0,0.3172482848167419,1.0,-3.600881338119507,2.60980224609375,0.9910789728164672,1.797518253326416,0.0,0.0,0.0,221.53463745117188,230.0,5.001659393310547,-0.0,4025.619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.7843966484069824,0.3606756925582886,0.3283048272132873,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.8855940699577332,0.5256739854812622,0.5004388093948364,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.8383966684341431,0.444009393453598,0.3130057156085968,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.8581130504608154,0.4778797924518585,0.4556298553943634,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.7451775074005127,0.3079164624214172,1.4045748710632324,291.1128234863281,291.1499938964844,288.7803649902344,287.114501953125,291.1151733398437,297.23370361328125,291.11297607421875,1.0,0.6863061189651489,1.0,1.0,0.318068265914917,1.0,-3.605372428894043,2.6100516319274902,0.9953208565711976,1.7967301607131958,0.0,0.0,0.0,223.0450592041016,230.0,5.244951725006104,-0.0,4046.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.7834001779556274,0.360984742641449,0.3286304473876953,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.884563684463501,0.526313841342926,0.5010911822319031,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.8376399278640747,0.4447813034057617,0.3135793507099151,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.8571912050247192,0.4785184860229492,0.4562814831733703,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.7443252801895142,0.3082035183906555,1.4060978889465332,291.1149597167969,291.1499938964844,288.7742919921875,287.1156005859375,291.1175231933594,297.23297119140625,291.1151428222656,1.0,0.6876326203346252,1.0,1.0,0.3188882768154144,1.0,-3.609855175018311,2.6103315353393555,0.9995236992836,1.7959749698638916,0.0,0.0,0.0,224.5559997558593,233.0,5.451274394989014,-0.0,4067.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.7824134230613708,0.361291229724884,0.3289532959461212,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.8835435509681702,0.5269492268562317,0.5017389059066772,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.836892306804657,0.4455507397651672,0.3141508996486664,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11749267578125,0.8562799096107483,0.4791533946990967,0.4569291472434997,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.7434847950935364,0.30849090218544,1.4076213836669922,291.11749267578125,291.1499938964844,288.7688293457031,287.1165771484375,291.12030029296875,297.2322692871094,291.11773681640625,1.0,0.6889557838439941,1.0,1.0,0.3197082579135895,1.0,-3.614322185516357,2.6105973720550537,1.0037248134613037,1.7952064275741575,0.0,0.0,0.0,226.0678100585937,233.0,5.866392612457275,-0.0,4088.687255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203918457031,0.7814385294914246,0.3615971505641937,0.329274982213974,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204528808594,0.8825358152389526,0.5275824666023254,0.5023839473724365,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.8361554145812988,0.4463196396827698,0.3147215843200683,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.8553810119628906,0.4797865748405456,0.4575745463371277,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.742656946182251,0.3087794780731201,1.4091482162475586,291.1204528808594,291.1499938964844,288.7640075683594,287.117431640625,291.12353515625,297.2315673828125,291.1206970214844,1.0,0.6902765035629272,1.0,1.0,0.3205282688140869,1.0,-3.618784904479981,2.6108593940734863,1.0079257488250732,1.7944161891937256,0.0,0.0,0.0,227.5791778564453,236.0,6.446048259735107,-0.0,4109.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.7804789543151855,0.3619038760662079,0.3295965194702148,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8815438151359558,0.5282145738601685,0.5030270218849182,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8354324698448181,0.4470892548561096,0.315292090177536,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.8544976115226746,0.4804190397262573,0.4582184553146362,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.7418445944786072,0.309070348739624,1.4106825590133667,291.12384033203125,291.1499938964844,288.75982666015625,287.1181640625,291.1272888183594,297.23095703125,291.1241149902344,1.0,0.6915950179100037,1.0,1.0,0.3213482499122619,1.0,-3.6232521533966064,2.6111207008361816,1.0121314525604248,1.7936216592788696,0.0,0.0,0.0,229.0882873535156,236.0,7.178903102874756,-0.0,4130.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.7795366048812866,0.362210601568222,0.3299185335636139,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.8805698156356812,0.5288452506065369,0.5036691427230835,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.834725022315979,0.4478588998317718,0.3158629238605499,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.8536316752433777,0.4810504913330078,0.4588617086410522,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.7410488724708557,0.3093629479408264,1.4122250080108645,291.1266784667969,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,297.2303466796875,291.1268310546875,1.0,0.6929123997688293,1.0,1.0,0.3219066858291626,1.0,-3.627728223800659,2.6122138500213623,1.0155143737792969,1.7936680316925049,0.0,0.0,0.0,230.59518432617188,239.0,7.200807571411133,-0.0,4152.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.7786047458648682,0.3625132739543915,0.3302384614944458,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.8796067237854004,0.5294702053070068,0.5043074488639832,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.8340268731117249,0.4486246407032013,0.316432237625122,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.8527766466140747,0.4816770553588867,0.4595018625259399,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.7402646541595459,0.3096550107002258,1.4137701988220217,291.1291809082031,291.1499938964844,288.7536315917969,287.1192626953125,291.1323547363281,297.2297668457031,291.12939453125,1.0,0.6942275166511536,1.0,1.0,0.3224651217460632,1.0,-3.632195234298706,2.613352060317993,1.0188430547714231,1.7937806844711304,0.0,0.0,0.0,232.1035919189453,239.0,7.21658992767334,-0.0,4173.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.7776820659637451,0.3628140389919281,0.3305559456348419,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.8786534070968628,0.5300916433334351,0.5049418210983276,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.8333367109298706,0.4493885934352875,0.3169997036457062,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.8519312739372253,0.4823007881641388,0.4601386785507202,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.7394903898239136,0.3099473714828491,1.41531503200531,291.1321716308594,291.1499938964844,288.7516174316406,287.1195983886719,291.1355895996094,297.22918701171875,291.1324157714844,1.0,0.6955399513244629,1.0,1.0,0.3230235576629638,1.0,-3.6366474628448486,2.614475965499878,1.0221716165542605,1.793897271156311,0.0,0.0,0.0,233.61387634277344,242.0,7.524288654327393,-0.0,4194.52734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.7767719626426697,0.3631148040294647,0.3308722376823425,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.8777130246162415,0.5307112336158752,0.5055732131004333,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8326576352119446,0.4501525461673736,0.3175663352012634,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.8510985970497131,0.4829231798648834,0.4607731103897095,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.7387287020683289,0.3102412819862366,1.4168634414672852,291.1356811523437,291.1499938964844,288.7504272460937,287.1197814941406,291.139404296875,297.2286376953125,291.1359558105469,1.0,0.6968498826026917,1.0,1.0,0.3235819637775421,1.0,-3.6410956382751465,2.6155924797058105,1.025503158569336,1.7940187454223633,0.0,0.0,0.0,235.12350463867188,242.0,8.083321571350098,-0.0,4215.7998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.7758773565292358,0.363417387008667,0.3311893343925476,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.8767885565757751,0.5313310623168945,0.5062038898468018,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.831991970539093,0.4509182274341583,0.3181335031986236,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.8502811193466187,0.4835460186004638,0.4614071846008301,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.7379814386367798,0.310537725687027,1.4184200763702393,291.1396789550781,291.1499938964844,288.75,287.119873046875,291.1437683105469,297.2281188964844,291.1399841308594,1.0,0.6981584429740906,1.0,1.0,0.3241403996944427,1.0,-3.645553827285767,2.6167123317718506,1.0288413763046265,1.7941476106643677,0.0,0.0,0.0,236.6309356689453,245.0,8.848833084106445,-0.0,4237.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.7750001549720764,0.3637210428714752,0.3315078318119049,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8758819103240967,0.5319502353668213,0.5068344473838806,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8313415050506592,0.4516848921775818,0.3187017142772674,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494806885719299,0.4841687381267547,0.462041437625885,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.7372500896453857,0.3108364939689636,1.4199877977371216,291.1429138183594,291.1499938964844,288.75,287.119873046875,291.14630126953125,297.2276611328125,291.1430969238281,1.0,0.6994664669036865,1.0,1.0,0.3243898451328277,1.0,-3.6500284671783447,2.618826150894165,1.0312023162841797,1.7952662706375122,0.0,0.0,0.0,238.13497924804688,245.0,8.688118934631348,-0.0,4258.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.774130642414093,0.3640193939208984,0.331824392080307,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8749831318855286,0.5325626730918884,0.5074614882469177,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.8306971788406372,0.4524464905261993,0.3192684352397918,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8486879467964172,0.4847856163978576,0.4626728296279907,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.7365268468856812,0.3111337125301361,1.4215571880340576,291.1452941894531,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.2271728515625,291.1454772949219,1.0,0.7007726430892944,1.0,1.0,0.3246393203735351,1.0,-3.654493570327759,2.6209990978240967,1.033494234085083,1.7964483499526978,0.0,0.0,0.0,239.6415863037109,233.0,8.210432052612305,-0.0,4279.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.7755594849586487,0.3643127977848053,0.3320331573486328,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.8767102360725403,0.5331673622131348,0.507973313331604,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.8323336839675903,0.4532025456428528,0.3197513520717621,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.8503093719482422,0.4853955805301666,0.4631898403167724,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.7377960085868835,0.3114279508590698,1.4226021766662598,291.147705078125,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.2266540527344,291.1478576660156,1.0,0.7003079652786255,1.0,1.0,0.3248887658119201,1.0,-3.6578245162963854,2.62239670753479,1.035427808761597,1.7971549034118652,0.0,0.0,0.0,238.3495941162109,233.0,7.817333698272705,-0.0,4280.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7782188057899475,0.3646107017993927,0.3321891725063324,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8798420429229736,0.5337715148925781,0.5084258317947388,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8351901769638062,0.4539610743522644,0.3201922178268432,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8532294034957886,0.4860059022903442,0.4636483192443847,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7401332855224609,0.3117263317108154,1.4233859777450562,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.15283203125,297.2261962890625,291.1501159667969,1.0,0.6992544531822205,1.0,1.0,0.3251382410526275,1.0,-3.6605827808380127,2.623410224914551,1.037172555923462,1.7975724935531616,0.0,0.0,0.0,235.6205444335937,221.0,7.442834854125977,-0.0,4271.32958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.7817609310150146,0.3649156093597412,0.332316517829895,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8839796781539917,0.53437739610672,0.5088432431221008,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8389258980751038,0.4547243416309356,0.3206093311309814,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.8570917844772339,0.4866188168525696,0.4640725255012512,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.7432442307472229,0.3120315670967102,1.424025535583496,291.1521301269531,291.1499938964844,288.75,287.119873046875,291.1549377441406,297.225830078125,291.1523132324219,1.0,0.6977288126945496,1.0,1.0,0.3253876864910126,1.0,-3.663020610809326,2.624206304550171,1.0388143062591553,1.7978428602218628,0.0,0.0,0.0,231.96929931640625,221.0,7.13437032699585,-0.0,4255.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.7860122323036194,0.3652256727218628,0.3324261605739593,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.888924777507782,0.53498375415802,0.5092374086380005,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8433833122253418,0.4554909169673919,0.3210112154483795,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.8617274761199951,0.4872332513332367,0.4644743502140045,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.7469920516014099,0.3123432397842407,1.4245781898498535,291.1532592773437,291.1499938964844,288.75,287.119873046875,291.155029296875,297.2254943847656,291.1532897949219,1.0,0.6958789825439453,1.0,1.0,0.3253598511219024,1.0,-3.665259122848511,2.625752687454224,1.0395063161849976,1.7989121675491333,0.0,0.0,0.0,227.6827545166016,209.0,5.978516578674316,-0.0,4234.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.790893018245697,0.3655349910259247,0.3325199782848358,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8945876359939575,0.5355849266052246,0.5096105337142944,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8485072255134583,0.4562553167343139,0.3213995993137359,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.8670694231987,0.4878440499305725,0.46485635638237,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.7513282299041748,0.312658280134201,1.4250649213790894,291.15350341796875,291.1499938964844,288.75,287.119873046875,291.1549377441406,297.2251892089844,291.1535339355469,1.0,0.6937812566757202,1.0,1.0,0.3253320455551147,1.0,-3.667333841323853,2.627246379852295,1.040087342262268,1.799983024597168,0.0,0.0,0.0,222.91896057128903,209.0,4.739755630493164,-0.0,4210.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
