time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7963091731071472,0.3658437430858612,0.3326014280319214,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9008612632751464,0.5361815690994263,0.5099668502807617,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8542330861091614,0.4570180177688598,0.3217775523662567,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8730354309082031,0.4884516596794128,0.4652228653430938,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7561942934989929,0.3129763603210449,1.425506591796875,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.15484619140625,297.224853515625,291.1537170410156,1.0,0.6915149092674255,1.0,1.0,0.3253042101860046,1.0,-3.669287919998169,2.628655910491944,1.0406321287155151,1.8010175228118896,0.0,0.0,0.0,217.83718872070312,197.0,3.739969253540039,-0.0,4183.4560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8022549748420715,0.3661523759365082,0.3326728940010071,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9078952074050904,0.5367740392684937,0.5103087425231934,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.860588014125824,0.4577795565128326,0.3221469521522522,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8796371221542358,0.4890564382076263,0.4655762612819671,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.7616122961044312,0.3132977783679962,1.4259148836135864,291.15380859375,291.1499938964844,288.75,287.119873046875,291.1547241210937,297.2245788574219,291.1538391113281,1.0,0.6891089081764221,1.0,1.0,0.3252763748168945,1.0,-3.6711466312408447,2.6299991607666016,1.0411473512649536,1.8020172119140625,0.0,0.0,0.0,212.4943084716797,197.0,2.946295738220215,-0.0,4154.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8086336851119995,0.3664609789848327,0.3327383399009704,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.9159970879554749,0.5373629331588745,0.5106408596038818,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8675470948219299,0.4585401713848114,0.3225109875202179,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.8868294358253479,0.4896587431430816,0.4659209847450256,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.7675584554672241,0.3136221170425415,1.4263067245483398,291.1539001464844,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.2242736816406,291.1539001464844,1.0,0.686613142490387,1.0,1.0,0.3252485394477844,1.0,-3.672949314117432,2.631308555603028,1.0416408777236938,1.802970290184021,0.0,0.0,0.0,206.98670959472656,185.0,2.296330690383911,-0.0,4125.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8152386546134949,0.3667691946029663,0.3327986001968384,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9250616431236268,0.5379477739334106,0.510964035987854,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8751536011695862,0.4592995047569275,0.3228703439235687,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8946387767791748,0.4902581870555877,0.4662578701972961,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.7740699648857117,0.3139493763446808,1.4266870021820068,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.1540832519531,297.2239990234375,291.1536865234375,1.0,0.6840413808822632,1.0,1.0,0.325164794921875,1.0,-3.674706220626831,2.632767915725708,1.0419381856918335,1.8040691614151,0.0,0.0,0.0,201.34152221679688,185.0,1.5967098474502563,-0.0,4094.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8221229314804077,0.3670758605003357,0.3328548669815063,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9348828196525574,0.5385279059410095,0.5112799406051636,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8834118843078613,0.4600566327571869,0.3232260942459106,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.903051495552063,0.4908540546894073,0.4665885269641876,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.7811498641967773,0.3142784237861633,1.427061676979065,291.1533203125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.2237243652344,291.1532897949219,1.0,0.681419849395752,1.0,1.0,0.3250810503959656,1.0,-3.6764307022094727,2.634218454360962,1.0422121286392212,1.8051632642745967,0.0,0.0,0.0,195.6112670898437,173.0,0.9633053541183472,-0.0,4063.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8294451236724854,0.3673808872699737,0.3329070508480072,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9452868103981018,0.5391029119491577,0.5115882754325867,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.8923658728599548,0.4608113467693329,0.3235781490802765,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.9126014113426208,0.4914460480213165,0.4669127464294433,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15289306640625,0.7888376116752625,0.3146093487739563,1.4274320602416992,291.15289306640625,291.1499938964844,288.75,287.119873046875,291.1529541015625,297.22344970703125,291.1528625488281,1.0,0.678754985332489,1.0,1.0,0.3249973058700561,1.0,-3.678123950958252,2.635648727416992,1.0424752235412598,1.8062403202056885,0.0,0.0,0.0,189.8096160888672,173.0,0.4609759747982025,-0.0,4031.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.8373535871505737,0.367684543132782,0.3329563736915588,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9560635089874268,0.5396736264228821,0.5118907690048218,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9020347595214844,0.4615640342235565,0.323927491903305,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.9235153198242188,0.4920347034931183,0.4672321379184723,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.7971509099006653,0.3149417638778686,1.427801489830017,291.1524353027344,291.1499938964844,288.75,287.119873046875,291.1523742675781,297.2231750488281,291.15240478515625,1.0,0.6760614514350891,1.0,1.0,0.3249135613441467,1.0,-3.6797964572906494,2.6370654106140137,1.0427310466766355,1.807306289672852,0.0,0.0,0.0,183.9645538330078,161.0,0.0498242229223251,-0.0,3998.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8460252285003662,0.3679867684841156,0.3330030143260956,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.9670302867889404,0.5402396321296692,0.5121873617172241,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.9130083918571472,0.4623145759105682,0.3242742419242859,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.935489058494568,0.4926197826862335,0.467546671628952,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8061299324035645,0.3152758181095123,1.4281715154647827,291.1519470214844,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.222900390625,291.15191650390625,1.0,0.6733424067497253,1.0,1.0,0.3248298168182373,1.0,-3.681450366973877,2.638469696044922,1.042980670928955,1.8083641529083248,0.0,0.0,0.0,178.08213806152344,161.0,-0.2773980498313904,-0.0,3966.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8556295037269592,0.3682879209518432,0.3330476284027099,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9779897928237916,0.5408015847206116,0.5124790668487549,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9257186651229858,0.4630633294582367,0.3246189653873443,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9481965899467468,0.4932017922401428,0.4678572118282318,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8154624700546265,0.3156114816665649,1.4285438060760498,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1514892578125,297.2226257324219,291.1515808105469,1.0,0.6706045866012573,1.0,1.0,0.3247846066951751,1.0,-3.683091163635254,2.6397411823272705,1.043350100517273,1.8092968463897705,0.0,0.0,0.0,172.17503356933594,149.0,-0.4168334603309631,-0.0,3933.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8663491010665894,0.3685887157917022,0.3330908119678497,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9887585639953612,0.5413599014282227,0.5127661228179932,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9396934509277344,0.4638108611106872,0.3249619603157043,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.961323380470276,0.4937811493873596,0.4681641161441803,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8252063393592834,0.3159493803977966,1.4289212226867676,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2223815917969,291.1513366699219,1.0,0.6678507924079895,1.0,1.0,0.3247393667697906,1.0,-3.684724807739258,2.640998125076294,1.043726682662964,1.810224533081055,0.0,0.0,0.0,166.2470245361328,149.0,-0.4803738892078399,-0.0,3900.339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8781153559684753,0.3688871562480926,0.3331369757652282,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9988720417022704,0.541925311088562,0.5128794312477112,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9541646838188172,0.4645553529262543,0.3253068029880523,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9742940068244934,0.4943563044071197,0.4684723615646362,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8355918526649475,0.3162872195243835,1.429323434829712,291.151123046875,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.2221069335937,291.151123046875,1.0,0.6650526523590088,1.0,1.0,0.3246941566467285,1.0,-3.6857831478118896,2.641857862472534,1.043925166130066,1.810935616493225,0.0,0.0,0.0,160.39828491210938,167.0,-0.5285699963569641,-0.0,3866.706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8795062303543091,0.3691833317279815,0.3333810269832611,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9990000128746032,0.5425297617912292,0.5125007629394531,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9560369849205016,0.4652984738349914,0.3258053362369537,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9758208990097046,0.4949298202991485,0.4689878523349762,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8368760347366333,0.316627949476242,1.4307291507720947,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.2219543457031,291.15069580078125,1.0,0.6657987236976624,1.0,1.0,0.324648916721344,1.0,-3.6888949871063232,2.6441357135772705,1.0447593927383425,1.8124254941940308,0.0,0.0,0.0,159.9883575439453,167.0,-0.6177219748497009,-0.0,3871.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.875956118106842,0.3694683909416199,0.3337102234363556,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9973419904708862,0.543077290058136,0.5142009854316711,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9521889090538024,0.4660339057445526,0.3263716399669647,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9722655415534972,0.4954966306686401,0.4695955514907837,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8338476419448853,0.316966712474823,1.432594895362854,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.2216796875,291.1507263183594,1.0,0.66786789894104,1.0,1.0,0.3246037065982818,1.0,-3.695066928863525,2.6484622955322266,1.0466045141220093,1.8154603242874143,0.0,0.0,0.0,162.13796997070312,185.0,-0.4333865940570831,-0.0,3901.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8684601783752441,0.3697261810302734,0.3340999782085418,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9909526705741882,0.5435806512832642,0.5148436427116394,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9434471130371094,0.4667457640171051,0.3269875943660736,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9642111659049988,0.4960407018661499,0.4702712893486023,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8273530006408691,0.3172855079174042,1.4347999095916748,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2211303710937,291.15087890625,1.0,0.6708329916000366,1.0,1.0,0.3245901465415954,1.0,-3.700474500656128,2.652172088623047,1.0483025312423706,1.8180348873138428,0.0,0.0,0.0,166.372314453125,185.0,-0.2357567399740219,-0.0,3942.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8592771887779236,0.3699622452259063,0.3345166444778442,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9822102189064026,0.5440700054168701,0.5155149698257446,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9321608543395996,0.46743905544281,0.3276268541812897,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9535133242607116,0.4965669214725494,0.4709793627262115,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8192368745803833,0.3175881803035736,1.437167763710022,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.2204284667969,291.15106201171875,1.0,0.6744599342346191,1.0,1.0,0.3245765566825866,1.0,-3.706253290176392,2.656123876571656,1.0501294136047363,1.820789813995361,0.0,0.0,0.0,171.91094970703125,203.0,-0.0562541149556636,-0.0,3992.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.849402904510498,0.3701769113540649,0.3349504768848419,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9716020822525024,0.544542133808136,0.5162099599838257,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9196200966835022,0.4681136012077331,0.3282815217971802,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9410648345947266,0.4970748424530029,0.4717088341712951,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8100742101669312,0.3178741037845611,1.439644455909729,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.151611328125,297.2196350097656,291.1512451171875,1.0,0.6785759329795837,1.0,1.0,0.3245629966259002,1.0,-3.712256669998169,2.660227537155152,1.0520291328430176,1.823654055595398,0.0,0.0,0.0,178.4450225830078,203.0,0.0788780227303505,-0.0,4050.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8395657539367676,0.3703721761703491,0.3353921771049499,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.959748148918152,0.5449966788291931,0.5169159173965454,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9072761535644532,0.4687706530094147,0.3289438784122467,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9279196858406068,0.4975656270980835,0.4724491238594055,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8001999258995056,0.3181440830230713,1.4421781301498413,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.2186889648437,291.1513977050781,1.0,0.6830174326896667,1.0,1.0,0.3245494365692138,1.0,-3.7183737754821777,2.6644093990325928,1.0539644956588743,1.8265697956085205,0.0,0.0,0.0,185.67300415039065,221.0,0.1756628453731537,-0.0,4112.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8300117254257202,0.3705486357212066,0.3358369767665863,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9471191763877868,0.5454336404800415,0.5176266431808472,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8960219025611877,0.4694103300571441,0.3296098709106445,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.9149507880210876,0.4980392456054687,0.4731945693492889,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7903242111206055,0.3183978199958801,1.444741129875183,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2176513671875,291.1515808105469,1.0,0.6877055764198303,1.0,1.0,0.3245358467102051,1.0,-3.724546432495117,2.668630838394165,1.0559157133102417,1.8295035362243648,0.0,0.0,0.0,193.4539794921875,221.0,0.2360794693231582,-0.0,4178.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8208436369895935,0.370708167552948,0.336280345916748,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9343345761299132,0.5458542704582214,0.518336832523346,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8853313326835632,0.4700339436531067,0.3302755355834961,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9031792283058168,0.4984969198703766,0.4739398062229156,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7808471322059631,0.3186363875865936,1.4473061561584473,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.216552734375,291.1516418457031,1.0,0.6925486326217651,1.0,1.0,0.3245073556900024,1.0,-3.7307188510894775,2.672903537750244,1.057815432548523,1.832472324371338,0.0,0.0,0.0,201.6156463623047,239.0,0.2182664722204208,-0.0,4247.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8119286298751831,0.3708515763282776,0.3367193937301636,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.921948254108429,0.5462588667869568,0.5190427899360657,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8752498030662537,0.4706418514251709,0.330938309431076,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8926588892936707,0.4989390075206756,0.4746811985969543,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7719170451164246,0.3188602328300476,1.4498566389083862,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.21533203125,291.1516418457031,1.0,0.6974923014640808,1.0,1.0,0.3244788646697998,1.0,-3.7368552684783936,2.677158832550049,1.0596963167190552,1.8354109525680544,0.0,0.0,0.0,210.0572204589844,239.0,0.1682488024234771,-0.0,4318.22412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8030577898025513,0.370981216430664,0.3371529877185821,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.9105214476585388,0.5466493964195251,0.5197429656982422,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8658711910247803,0.4712360799312591,0.3315970301628113,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8827775120735168,0.4993674755096435,0.4754171967506408,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.7636158466339111,0.3190713226795196,1.4523849487304688,291.1515808105469,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2140808105469,291.151611328125,1.0,0.7024917006492615,1.0,1.0,0.3244503438472748,1.0,-3.7429404258728014,2.681383848190308,1.0615565776824951,1.838306427001953,0.0,0.0,0.0,218.69058227539065,257.0,0.110500730574131,-0.0,4390.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7945057153701782,0.3710966110229492,0.3375793993473053,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.900507926940918,0.5470250844955444,0.5204351544380188,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8571840524673462,0.4718159735202789,0.33225017786026,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8735498785972595,0.4997815489768982,0.4761456847190857,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.7559323906898499,0.3192691802978515,1.4548821449279783,291.1515197753906,291.1499938964844,288.75,287.119873046875,291.15185546875,297.2127380371094,291.15155029296875,1.0,0.7075269222259521,1.0,1.0,0.3244218528270721,1.0,-3.7489538192749023,2.685564517974853,1.0633894205093384,1.8411487340927124,0.0,0.0,0.0,227.48062133789065,257.0,0.0464873127639293,-0.0,4463.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7864722609519958,0.3712000846862793,0.3379987478256225,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8914124369621277,0.5473878979682922,0.5211192965507507,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8491783738136292,0.4723835587501526,0.3328976631164551,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8649962544441223,0.5001833438873291,0.4768665432929992,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7488560676574707,0.3194560408592224,1.4573479890823364,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2113952636719,291.1514892578125,1.0,0.7125710248947144,1.0,1.0,0.3243933320045471,1.0,-3.754895448684693,2.6897006034851074,1.0651949644088743,1.843938589096069,0.0,0.0,0.0,236.37078857421875,260.0,-0.0206798613071441,-0.0,4537.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7813238501548767,0.3712920546531677,0.338305801153183,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8856191039085388,0.5477368831634521,0.5216839909553528,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8441897034645081,0.4729383587837219,0.3334574103355407,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8596155643463135,0.5005718469619751,0.4774684309959411,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7444007992744446,0.3196309208869934,1.4592548608779907,291.1513671875,291.1499938964844,288.75,287.119873046875,291.1515197753906,297.2099914550781,291.1513671875,1.0,0.7158597707748413,1.0,1.0,0.3243628740310669,1.0,-3.75964093208313,2.69302749633789,1.0666134357452393,1.846213221549988,0.0,0.0,0.0,242.5015411376953,260.0,-0.1044955030083656,-0.0,4589.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7775657773017883,0.3713819086551666,0.3385555446147918,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8814162611961365,0.5480790734291077,0.5221849679946899,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8406280875205994,0.4734881520271301,0.3339710831642151,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8557454347610474,0.500954270362854,0.4780071377754211,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7411840558052063,0.3198016881942749,1.4608687162399292,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2086486816406,291.1511535644531,1.0,0.7185682058334351,1.0,1.0,0.3243324160575866,1.0,-3.763753652572632,2.6959331035614014,1.067820429801941,1.8481558561325075,0.0,0.0,0.0,247.22335815429688,263.0,-0.2355441898107528,-0.0,4631.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.774662435054779,0.3714718818664551,0.3387713432312011,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8781892657279968,0.5484163761138916,0.5226456522941589,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8379318714141846,0.4740350246429443,0.3344562947750091,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8527941107749939,0.5013326406478882,0.4785062670707702,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7387186288833618,0.3199714422225952,1.462306022644043,291.15087890625,291.1499938964844,288.75,287.119873046875,291.1509094238281,297.20733642578125,291.15087890625,1.0,0.7208097577095032,1.0,1.0,0.3243019878864288,1.0,-3.767482280731201,2.698580980300904,1.0689014196395874,1.849908709526062,0.0,0.0,0.0,251.0402069091797,263.0,-0.3545079231262207,-0.0,4667.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7723199725151062,0.3715623617172241,0.3389650583267212,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8756017088890076,0.5487496256828308,0.5230786800384521,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8357983827590942,0.4745796322822571,0.3349223136901855,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8504412174224854,0.5017079710960388,0.4789786338806152,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.7367424964904785,0.3201417326927185,1.463630437850952,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.20611572265625,291.1506042480469,1.0,0.722736120223999,1.0,1.0,0.3242715299129486,1.0,-3.7709596157073975,2.7010598182678223,1.0698997974395752,1.851538181304932,0.0,0.0,0.0,254.24319458007807,266.0,-0.4564217329025268,-0.0,4697.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7704038619995117,0.3716531693935394,0.3391412794589996,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8734999299049377,0.549078643321991,0.5234888792037964,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8340905904769897,0.4751218259334564,0.3353728055953979,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.848540723323822,0.5020801424980164,0.4794291853904724,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.735136866569519,0.3203132152557373,1.464869260787964,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.2049560546875,291.1503295898437,1.0,0.7244136333465576,1.0,1.0,0.3242410719394684,1.0,-3.774240732192993,2.703406572341919,1.0708342790603638,1.8530739545822144,0.0,0.0,0.0,256.95904541015625,266.0,-0.5386112332344055,-0.0,4724.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7687773704528809,0.3717437982559204,0.3393052816390991,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8717275261878967,0.5494033694267273,0.5238822102546692,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8326703310012817,0.4756614565849304,0.3358120322227478,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8469459414482117,0.5024488568305969,0.4798637628555298,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7337825298309326,0.3204863369464874,1.4660530090332031,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2038879394531,291.1501159667969,1.0,0.7259196043014526,1.0,1.0,0.324230432510376,1.0,-3.777387380599976,2.705597400665283,1.0717902183532717,1.854483962059021,0.0,0.0,0.0,259.3389587402344,254.0,-0.5373871326446533,-0.0,4749.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7694503664970398,0.3718344569206238,0.3393550515174866,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8726014494895935,0.5497230291366577,0.5241513848304749,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8335785269737244,0.4761981070041656,0.3361606895923614,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8477892875671387,0.5028128623962402,0.4801746010780334,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7344363331794739,0.3206604123115539,1.4666732549667358,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.2028503417969,291.1499938964844,1.0,0.7255580425262451,1.0,1.0,0.3242197930812835,1.0,-3.779315233230591,2.7069480419158936,1.0723671913146973,1.8553786277771,0.0,0.0,0.0,258.62109375,254.0,-0.5178102850914001,-0.0,4750.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7713525295257568,0.3719331920146942,0.3393490016460418,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8748877048492432,0.5500438213348389,0.5243558883666992,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8357306122779846,0.4767385423183441,0.3364633023738861,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8499362468719482,0.5031778812408447,0.4804209470748901,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7361630201339722,0.3208425343036651,1.4670153856277466,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2019348144531,291.1497802734375,1.0,0.7245392799377441,1.0,1.0,0.3242091834545135,1.0,-3.7806272506713854,2.7078845500946045,1.0727428197860718,1.8559683561325075,0.0,0.0,0.0,256.2771911621094,242.0,-0.5455034375190735,-0.0,4738.8291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.774120032787323,0.3720412254333496,0.3393121659755707,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781647682189941,0.5503668785095215,0.5245213508605957,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8387578129768372,0.4772839546203613,0.3367389738559723,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8530043959617615,0.5035454034805298,0.4806282818317413,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7386453151702881,0.3210350275039673,1.467206358909607,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.201171875,291.1495666503906,1.0,0.7230015397071838,1.0,1.0,0.3241985440254211,1.0,-3.781593561172485,2.708585500717163,1.0730081796646118,1.8564035892486568,0.0,0.0,0.0,252.8814849853516,242.0,-0.564792275428772,-0.0,4719.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7775554060935974,0.3721573948860168,0.3392566740512848,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8822046518325806,0.5506919622421265,0.524661123752594,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8424665331840515,0.4778337180614471,0.336997389793396,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8567916750907898,0.5039153695106506,0.4808101952075958,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7417161464691162,0.3212379217147827,1.4673112630844116,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2005310058594,291.1493530273437,1.0,0.7211126089096069,1.0,1.0,0.3241879343986511,1.0,-3.782351493835449,2.709143877029419,1.0732076168060305,1.856749176979065,0.0,0.0,0.0,248.7723999023437,230.0,-0.5719524621963501,-0.0,4695.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7815810441970825,0.3722811043262481,0.3391882479190826,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8869166970252991,0.5510185956954956,0.5247814655303955,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8467900156974792,0.4783874154090881,0.3372431099414825,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8612250089645386,0.5042875409126282,0.4809732437133789,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7453182935714722,0.321451336145401,1.4673634767532349,291.14923095703125,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1999816894531,291.14923095703125,1.0,0.7189567685127258,1.0,1.0,0.3241984248161316,1.0,-3.782968997955322,2.7095367908477783,1.073432207107544,1.856967568397522,0.0,0.0,0.0,244.1214599609375,230.0,-0.49759241938591,-0.0,4667.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.786110520362854,0.3724111914634704,0.3391121625900268,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8922005295753479,0.5513463020324707,0.5248885154724121,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8516572713851929,0.4789442718029022,0.3374805152416229,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8662234544754028,0.5046616196632385,0.4811236560344696,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7493913769721985,0.3216748237609863,1.4673923254013062,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.1995544433594,291.1492004394531,1.0,0.716616690158844,1.0,1.0,0.324208915233612,1.0,-3.783507823944092,2.709871292114258,1.073636531829834,1.8571467399597168,0.0,0.0,0.0,239.0966644287109,218.0,-0.4015867412090301,-0.0,4636.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7911157011985779,0.3725467026233673,0.3390308618545532,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8980221152305603,0.5516742467880249,0.5249850153923035,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8570594787597656,0.479503333568573,0.3377115130424499,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8717687726020813,0.5050368309020996,0.4812642633914947,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.753929615020752,0.321908175945282,1.4674136638641355,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.19921875,291.1492004394531,1.0,0.7141342759132385,1.0,1.0,0.3242194056510925,1.0,-3.783998727798462,2.710174083709717,1.0738245248794556,1.857298493385315,0.0,0.0,0.0,233.78387451171875,218.0,-0.3158896863460541,-0.0,4603.15966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
