time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7965387105941772,0.3726859986782074,0.3389466106891632,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9043302536010742,0.5520017147064209,0.5250741243362427,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8629587292671204,0.4800634980201721,0.3379383385181427,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8778108954429626,0.5054123997688293,0.4813984334468841,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7589020729064941,0.322149783372879,1.4674394130706787,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1989440917969,291.14923095703125,1.0,0.7115627527236938,1.0,1.0,0.324229896068573,1.0,-3.7844700813293457,2.7104554176330566,1.0740147829055786,1.8574920892715447,0.0,0.0,0.0,228.2939300537109,206.0,-0.227858304977417,-0.0,4569.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.802390992641449,0.372828722000122,0.3388600349426269,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.911499798297882,0.5523279309272766,0.5251563787460327,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8693887591362,0.4806241989135742,0.3381612598896026,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8843741416931152,0.5057878494262695,0.4815266132354736,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.764341413974762,0.3223998844623565,1.4674758911132812,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.19873046875,291.1492614746094,1.0,0.7089139223098755,1.0,1.0,0.3242403864860534,1.0,-3.7849314212799072,2.710721969604492,1.0742095708847046,1.8577274084091189,0.0,0.0,0.0,222.65122985839844,206.0,-0.1374486237764358,-0.0,4533.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.808605968952179,0.3729733824729919,0.3387720882892608,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9195590615272522,0.5526519417762756,0.5252330899238586,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8763422966003418,0.4811840951442718,0.3383812010288238,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.89143967628479,0.5061621069908142,0.4816502630710602,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7702445387840271,0.3226569890975952,1.4675276279449463,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1494140625,297.1985778808594,291.1493835449219,1.0,0.7062139511108398,1.0,1.0,0.324256420135498,1.0,-3.785393953323364,2.71097183227539,1.0744221210479736,1.857940435409546,0.0,0.0,0.0,216.9102935791016,194.0,-0.0382368043065071,-0.0,4498.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8149715662002563,0.3731193244457245,0.3386830687522888,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9283574223518372,0.5529734492301941,0.5253051519393921,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8838288187980652,0.4817427098751068,0.3385985493659973,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8990069031715393,0.5065348148345947,0.4817701280117035,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7766231298446655,0.3229199051856994,1.467594861984253,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.198486328125,291.1495056152344,1.0,0.7034784555435181,1.0,1.0,0.324272483587265,1.0,-3.785860300064087,2.711223840713501,1.074636459350586,1.8581498861312864,0.0,0.0,0.0,211.10516357421875,194.0,0.0533194728195667,-0.0,4461.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8215670585632324,0.3732660114765167,0.3385932147502899,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9377495050430298,0.5532921552658081,0.5253729224205017,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8918730616569519,0.4822995662689209,0.3388134837150574,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9072109460830688,0.5069056749343872,0.4818865656852722,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7835028171539307,0.3231881856918335,1.4676783084869385,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1983947753906,291.149658203125,1.0,0.7007155418395996,1.0,1.0,0.3242885172367096,1.0,-3.786333084106445,2.711479902267456,1.0748530626296997,1.8583641052246087,0.0,0.0,0.0,205.25279235839844,182.0,0.1336943656206131,-0.0,4425.2470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8285350203514099,0.3734130263328552,0.3385023772716522,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9475911855697632,0.5536072850227356,0.5254359245300293,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9005066752433777,0.4828538298606872,0.3390256762504577,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9166274666786194,0.5072740316390991,0.4819992780685425,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7909164428710938,0.3234618008136749,1.4677796363830566,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1983642578125,291.1498107910156,1.0,0.6979291439056396,1.0,1.0,0.3243045508861542,1.0,-3.7868125438690186,2.711740493774414,1.0750722885131836,1.8585830926895144,0.0,0.0,0.0,199.3614501953125,182.0,0.2025771588087082,-0.0,4388.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8360127806663513,0.373559832572937,0.33841073513031,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9577183723449708,0.5539188385009766,0.5254948735237122,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9100446105003356,0.4834052622318268,0.3392353951931,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9271106719970704,0.5076397657394409,0.4821087718009949,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7988834381103516,0.3237396776676178,1.4678966999053955,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1983337402344,291.14996337890625,1.0,0.6951266527175903,1.0,1.0,0.3243205845355987,1.0,-3.787298440933228,2.7120048999786377,1.0752935409545898,1.8588056564331048,0.0,0.0,0.0,193.4474639892578,170.0,0.2625511586666107,-0.0,4351.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8441574573516846,0.3737061023712158,0.3383179903030395,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9679856896400452,0.5542259812355042,0.5255489945411682,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.921063244342804,0.4839529991149902,0.3394421339035034,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9384199976921082,0.5080021023750305,0.482214480638504,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8074256181716919,0.324021965265274,1.46803081035614,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1983337402344,291.15008544921875,1.0,0.6923089027404785,1.0,1.0,0.3243235647678375,1.0,-3.7877893447875977,2.712315797805786,1.075473666191101,1.859073281288147,0.0,0.0,0.0,187.51255798339844,170.0,0.2709835469722748,-0.0,4314.52587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8531149625778198,0.3738512694835663,0.3382241129875183,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9782299399375916,0.5545288324356079,0.52559894323349,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9332394599914552,0.484496921300888,0.3396461308002472,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9502924084663392,0.5083611011505127,0.4823168814182281,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8162147402763367,0.3243074119091034,1.468178153038025,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502685546875,297.1983337402344,291.1501770019531,1.0,0.6894805431365967,1.0,1.0,0.3243265450000763,1.0,-3.788282632827759,2.712631225585937,1.0756514072418213,1.8593438863754272,0.0,0.0,0.0,181.5677032470703,173.0,0.265631228685379,-0.0,4277.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.858414888381958,0.3739948272705078,0.3382316827774048,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9837890267372132,0.5548280477523804,0.5257529020309448,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9403813481330872,0.4850371181964874,0.3399271368980407,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9569823741912842,0.50871741771698,0.4825241565704345,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8212183117866516,0.3245970010757446,1.4688541889190674,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1983642578125,291.1502380371094,1.0,0.688413143157959,1.0,1.0,0.3243294954299927,1.0,-3.789874315261841,2.713700294494629,1.076174020767212,1.860073208808899,0.0,0.0,0.0,178.4070587158203,173.0,0.2700393795967102,-0.0,4261.37548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8616094589233398,0.3741278946399688,0.3382859826087951,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9869757294654846,0.5551167130470276,0.5259551405906677,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9446901679039,0.4855658710002899,0.3402434885501861,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9609062671661376,0.5090641975402832,0.4827806949615478,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8242334723472595,0.3248834908008575,1.4697940349578855,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1983337402344,291.150390625,1.0,0.6879274845123291,1.0,1.0,0.3243324756622314,1.0,-3.792002677917481,2.715129852294922,1.0768728256225586,1.8610737323760984,0.0,0.0,0.0,176.67210388183594,176.0,0.3222762942314148,-0.0,4256.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8633254766464233,0.3742483556270599,0.3383634090423584,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9886544346809388,0.5553928017616272,0.5261817574501038,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9470884203910828,0.4860809743404388,0.3405771255493164,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9630165100097656,0.5093991756439209,0.4830624461174011,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8259059190750122,0.3251641690731048,1.4708818197250366,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.1982116699219,291.15057373046875,1.0,0.6879072785377502,1.0,1.0,0.3243354558944702,1.0,-3.7944176197052,2.716754198074341,1.0776634216308594,1.8622057437896729,0.0,0.0,0.0,175.8529510498047,176.0,0.3674337565898895,-0.0,4257.4326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8639645576477051,0.3743565082550049,0.3384533822536468,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9893003106117249,0.5556564331054688,0.5264215469360352,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9481364488601683,0.486582487821579,0.3409197628498077,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9638636112213136,0.5097224712371826,0.483358085155487,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8266153335571289,0.3254381418228149,1.472058892250061,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.1980285644531,291.15069580078125,1.0,0.6882048845291138,1.0,1.0,0.3243263959884643,1.0,-3.7969987392425537,2.7185311317443848,1.078467607498169,1.8634512424469,0.0,0.0,0.0,175.6672821044922,179.0,0.3621596693992615,-0.0,4263.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8637561202049255,0.374451994895935,0.3385498523712158,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9891555309295654,0.5559067726135254,0.5266678929328918,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9481379985809326,0.4870695769786834,0.3412663638591766,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9637371897697448,0.5100332498550415,0.4836609959602356,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8265708088874817,0.3257045447826385,1.4732933044433594,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.1977844238281,291.1507873535156,1.0,0.6887423396110535,1.0,1.0,0.3243173360824585,1.0,-3.799678325653076,2.720378398895264,1.079299807548523,1.8647421598434448,0.0,0.0,0.0,175.9680938720703,179.0,0.3363423943519592,-0.0,4272.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8629863858222961,0.374536395072937,0.3386481404304504,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9884849190711976,0.5561451315879822,0.526915431022644,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.947445809841156,0.4875436127185821,0.3416131436824798,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.962964653968811,0.5103327631950378,0.4839658141136169,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8260263204574585,0.325963944196701,1.4745560884475708,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.19744873046875,291.15087890625,1.0,0.6894347667694092,1.0,1.0,0.3243082761764526,1.0,-3.802398204803467,2.722253799438477,1.0801444053649902,1.8660483360290527,0.0,0.0,0.0,176.59075927734375,182.0,0.3075215816497803,-0.0,4284.419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8617510795593262,0.3746095299720764,0.3387460708618164,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9873647689819336,0.5563709139823914,0.5271616578102112,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.94616961479187,0.4880038797855377,0.3419581055641174,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9616446495056152,0.5106204748153687,0.4842699766159057,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8250645995140076,0.3262159824371338,1.4758362770080566,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.1970520019531,291.15093994140625,1.0,0.6902554035186768,1.0,1.0,0.3242992460727691,1.0,-3.805134057998657,2.7241406440734863,1.080993413925171,1.867358446121216,0.0,0.0,0.0,177.48583984375,182.0,0.2744482159614563,-0.0,4297.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8602468371391296,0.3746733367443084,0.3388416171073913,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9859656691551208,0.5565859079360962,0.5274041295051575,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.944543719291687,0.488452285528183,0.3422995209693908,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9599919319152832,0.5108981132507324,0.4845710396766662,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.823857843875885,0.326461911201477,1.4771190881729126,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.19659423828125,291.1509704589844,1.0,0.6911505460739136,1.0,1.0,0.3242901861667633,1.0,-3.8078579902648926,2.726020336151123,1.0818376541137695,1.868659734725952,0.0,0.0,0.0,178.54629516601562,185.0,0.2385257631540298,-0.0,4312.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8585192561149597,0.3747272193431854,0.3389334678649902,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9843177199363708,0.5567891597747803,0.5276411175727844,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9426169991493224,0.4888877272605896,0.3426360487937927,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9580485224723816,0.5111647844314575,0.4848673641681671,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8224434852600098,0.3267012238502502,1.4783989191055298,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.151123046875,297.19610595703125,291.1509704589844,1.0,0.6921083331108093,1.0,1.0,0.3242709338665008,1.0,-3.810555458068848,2.72791600227356,1.082639455795288,1.8699793815612795,0.0,0.0,0.0,179.7513427734375,185.0,0.1676514446735382,-0.0,4327.7822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8566771149635315,0.3747728168964386,0.3390210568904876,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9825165271759032,0.5569822788238525,0.5278720259666443,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9405211806297302,0.4893119931221008,0.3429673314094543,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9559351205825806,0.5114220380783081,0.485158234834671,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8209158182144165,0.326935201883316,1.4796704053878784,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.195556640625,291.1509094238281,1.0,0.6930999159812927,1.0,1.0,0.3242517113685608,1.0,-3.813217878341675,2.7297909259796143,1.0834269523620603,1.8712828159332275,0.0,0.0,0.0,181.0418701171875,188.0,0.0910177752375602,-0.0,4343.66015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8547419309616089,0.3748092949390411,0.3391031324863434,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9805759787559508,0.5571639537811279,0.5280950665473938,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.93828022480011,0.4897228479385376,0.3432917296886444,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9536722898483276,0.5116686820983887,0.485442042350769,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8192909955978394,0.327163428068161,1.4809294939041138,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15093994140625,297.19500732421875,291.1508483886719,1.0,0.6941190361976624,1.0,1.0,0.3242324590682983,1.0,-3.815832138061523,2.7316336631774902,1.0841985940933228,1.8725625276565552,0.0,0.0,0.0,182.4078826904297,188.0,0.0223584175109863,-0.0,4359.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.852773129940033,0.374838650226593,0.3391803801059723,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.978551745414734,0.5573365688323975,0.5283112525939941,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9359687566757202,0.4901203215122223,0.343608945608139,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.95132976770401,0.5119069814682007,0.485719621181488,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8176199197769165,0.3273877203464508,1.482177734375,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.19439697265625,291.1507568359375,1.0,0.6951508522033691,1.0,1.0,0.3242132067680359,1.0,-3.818403482437134,2.733447551727295,1.0849560499191284,1.873820662498474,0.0,0.0,0.0,183.8164825439453,191.0,-0.0397907570004463,-0.0,4376.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8507763743400574,0.3748596012592315,0.3392515182495117,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9764469861984252,0.5574982166290283,0.5285186767578125,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.933593213558197,0.4905011355876922,0.3439159989356994,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9489139318466188,0.5121351480484009,0.4859892427921295,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8159052729606628,0.3276076316833496,1.4834131002426147,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.1937866210937,291.1506652832031,1.0,0.6961924433708191,1.0,1.0,0.3241939842700958,1.0,-3.820919752120972,2.735224485397339,1.0856952667236328,1.8750518560409544,0.0,0.0,0.0,185.2647399902344,191.0,-0.0944828316569328,-0.0,4392.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8487796187400818,0.3748735189437866,0.3393172323703766,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9742904305458068,0.5576504468917847,0.5287182927131653,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.931192934513092,0.4908683896064758,0.3442140221595764,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.946460783481598,0.5123547315597534,0.4862517416477203,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8141699433326721,0.3278239667415619,1.4846370220184326,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.150634765625,297.19317626953125,291.15057373046875,1.0,0.6972371339797974,1.0,1.0,0.3241798281669616,1.0,-3.823386430740357,2.7369513511657715,1.086435079574585,1.8762423992156985,0.0,0.0,0.0,186.73663330078125,194.0,-0.1268974542617797,-0.0,4409.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8467938303947449,0.3748807609081268,0.3393774926662445,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9720942974090576,0.5577936172485352,0.5289099812507629,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.928786039352417,0.4912231266498565,0.3445035517215729,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9439863562583924,0.5125659704208374,0.4865070581436157,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8124216198921204,0.3280369937419891,1.4858490228652954,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.19256591796875,291.1504821777344,1.0,0.6982817649841309,1.0,1.0,0.3241656720638275,1.0,-3.8258042335510254,2.7386441230773926,1.0871598720550537,1.877407908439636,0.0,0.0,0.0,188.225341796875,194.0,-0.1516032218933105,-0.0,4426.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8448269367218018,0.3748814761638641,0.3394324779510498,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.969868779182434,0.5579279661178589,0.5290939211845398,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9263875484466552,0.4915661215782165,0.3447851836681366,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9415040016174316,0.5127691626548767,0.4867553114891052,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.810665488243103,0.3282468914985657,1.487049579620361,291.150390625,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.1919250488281,291.150390625,1.0,0.6993241906166077,1.0,1.0,0.3241515159606933,1.0,-3.828174114227295,2.740304946899414,1.0878691673278809,1.8785502910614007,0.0,0.0,0.0,189.7256622314453,197.0,-0.1745925098657608,-0.0,4442.63671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8428815007209778,0.3748753666877746,0.3394817113876343,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9676187038421632,0.5580527782440186,0.5292693376541138,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9240050315856934,0.4918968081474304,0.345058411359787,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9390204548835754,0.5129637122154236,0.4869958460330963,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8089017868041992,0.3284535408020019,1.488237380981445,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1912841796875,291.1502990722656,1.0,0.7003627419471741,1.0,1.0,0.3241373598575592,1.0,-3.8304927349090576,2.7419309616088867,1.0885615348815918,1.87966787815094,0.0,0.0,0.0,191.2350311279297,197.0,-0.1957401186227798,-0.0,4459.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8409633636474609,0.3748638331890106,0.339526355266571,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9653534293174744,0.5581701397895813,0.5294380187988281,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9216518402099608,0.4922179579734802,0.3453252017498016,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.936547577381134,0.5131514072418213,0.4872302711009979,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8071340322494507,0.3286576867103576,1.489415407180786,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.190673828125,291.15020751953125,1.0,0.7013971209526062,1.0,1.0,0.324123203754425,1.0,-3.832770109176636,2.7435295581817627,1.089240550994873,1.880765676498413,0.0,0.0,0.0,192.74981689453125,200.0,-0.2154371887445449,-0.0,4475.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8390707969665527,0.374845951795578,0.3395654857158661,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.96307373046875,0.5582785606384277,0.5295985341072083,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.91933012008667,0.4925277531147003,0.3455841541290283,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9340873956680298,0.5133309960365295,0.4874572455883026,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8053590655326843,0.3288589715957641,1.4905813932418823,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1900329589844,291.150146484375,1.0,0.7024259567260742,1.0,1.0,0.3241186738014221,1.0,-3.834998607635498,2.745063304901123,1.089935302734375,1.881807923316956,0.0,0.0,0.0,194.2694091796875,200.0,-0.2025677859783172,-0.0,4491.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8372066020965576,0.374822735786438,0.339599996805191,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9607860445976256,0.5583794116973877,0.5297521352767944,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9170490503311156,0.4928280115127563,0.3458366096019745,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9316480755805968,0.5135036706924438,0.4876779317855835,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8035948872566223,0.329057902097702,1.4917376041412354,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1894226074219,291.15008544921875,1.0,0.7034494280815125,1.0,1.0,0.3241141438484192,1.0,-3.837185859680176,2.7465670108795166,1.0906188488006592,1.8828281164169312,0.0,0.0,0.0,195.791732788086,203.0,-0.1834079623222351,-0.0,4508.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8353685736656189,0.3747928440570831,0.339628666639328,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9584911465644836,0.5584707260131836,0.5298969149589539,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9148104190826416,0.4931163489818573,0.346080869436264,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9292315244674684,0.5136677622795105,0.4878906607627868,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8018519878387451,0.329254001379013,1.4928817749023438,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1888122558594,291.1500549316406,1.0,0.7044658064842224,1.0,1.0,0.3241096436977386,1.0,-3.839321851730346,2.7480361461639404,1.0912857055664062,1.88382351398468,0.0,0.0,0.0,197.3159942626953,203.0,-0.1699449867010116,-0.0,4524.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8335578441619873,0.3747578859329223,0.339652955532074,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9561940431594848,0.5585548877716064,0.530035138130188,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9126217365264891,0.4933956265449524,0.3463189899921417,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9268441796302797,0.5138252973556519,0.4880974590778351,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8001323342323303,0.3294480144977569,1.4940171241760254,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1882019042969,291.1499938964844,1.0,0.7054765820503235,1.0,1.0,0.3241051137447357,1.0,-3.841419219970703,2.749479293823242,1.091939926147461,1.8848005533218384,0.0,0.0,0.0,198.84158325195312,206.0,-0.1599864810705185,-0.0,4540.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8317716121673584,0.3747164011001587,0.3396715223789215,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9538949131965636,0.5586296916007996,0.5301647186279297,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9104841351509094,0.4936632812023163,0.3465490937232971,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9244871735572816,0.5139743685722351,0.4882963895797729,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7984350919723511,0.3296393454074859,1.4951410293579102,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1875915527344,291.14996337890625,1.0,0.7064799070358276,1.0,1.0,0.3241005837917328,1.0,-3.8434667587280273,2.7508885860443115,1.0925780534744265,1.8857536315917969,0.0,0.0,0.0,200.3679656982422,206.0,-0.1536634415388107,-0.0,4556.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.830009400844574,0.3746693432331085,0.3396852314472198,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.951596975326538,0.558696448802948,0.530286967754364,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9084028005599976,0.4939209222793579,0.3467723727226257,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.922165036201477,0.5141161680221558,0.4884886443614959,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7967610955238342,0.3298284411430359,1.4962553977966309,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18701171875,291.1499328613281,1.0,0.7074767351150513,1.0,1.0,0.3241014182567596,1.0,-3.845471382141113,2.752251625061035,1.0932198762893677,1.886668920516968,0.0,0.0,0.0,201.8949584960937,209.0,-0.1326470524072647,-0.0,4572.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8282700181007385,0.3746170997619629,0.3396943211555481,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9493027329444884,0.5587556958198547,0.5304021239280701,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9063817858695984,0.4941690862178802,0.346989095211029,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9198814034461976,0.5142511129379272,0.4886744916439056,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7951105833053589,0.3300154507160187,1.4973608255386353,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1864318847656,291.1499328613281,1.0,0.7084673047065735,1.0,1.0,0.3241022229194641,1.0,-3.847435712814331,2.7535858154296875,1.0938498973846436,1.887563943862915,0.0,0.0,0.0,203.4222717285156,209.0,-0.1110450476408004,-0.0,4587.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8265522122383118,0.3745600283145904,0.3396990597248077,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9470145106315612,0.5588076710700989,0.5305105447769165,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9044249653816224,0.4944080114364624,0.3471994698047638,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9176396727561952,0.5143794417381287,0.4888541996479034,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7934837341308594,0.3302004933357239,1.498457670211792,291.14990234375,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1858215332031,291.14990234375,1.0,0.7094516754150391,1.0,1.0,0.3241030573844909,1.0,-3.8493616580963135,2.7548940181732178,1.0944675207138062,1.8884408473968504,0.0,0.0,0.0,204.94967651367188,212.0,-0.0953455120325088,-0.0,4603.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8248530030250549,0.3744967579841614,0.3396982550621032,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9447325468063354,0.5588501691818237,0.5306100845336914,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9025331139564514,0.4946346879005432,0.3474014401435852,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9154411554336548,0.5144992470741272,0.4890258908271789,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7918795943260193,0.3303829431533813,1.499543309211731,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18524169921875,291.14990234375,1.0,0.7104281783103943,1.0,1.0,0.3241038620471954,1.0,-3.8512368202209473,2.7561678886413574,1.0950689315795898,1.8892946243286133,0.0,0.0,0.0,206.4766387939453,212.0,-0.0851435288786888,-0.0,4618.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
