time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8231716752052307,0.374428927898407,0.339693546295166,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.942460596561432,0.5588861703872681,0.5307035446166992,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9006811380386353,0.4948526322841644,0.3475974798202514,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9132906198501588,0.5146130919456482,0.4891920685768127,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7902986407279968,0.3305635452270508,1.5006210803985596,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1846618652344,291.1498718261719,1.0,0.7113989591598511,1.0,1.0,0.3241046667098999,1.0,-3.853076696395874,2.757417678833008,1.0956588983535769,1.8901323080062864,0.0,0.0,0.0,208.00379943847656,215.0,-0.0768826231360435,-0.0,4634.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8215057253837585,0.3743554353713989,0.3396838307380676,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9401994943618774,0.5589140057563782,0.5307893753051758,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8988495469093323,0.4950597286224365,0.3477859795093536,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.911190152168274,0.5147196650505066,0.489351361989975,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7887402772903442,0.3307419121265411,1.501689076423645,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1841125488281,291.1498718261719,1.0,0.7123627662658691,1.0,1.0,0.3241073489189148,1.0,-3.854872226715088,2.7586312294006348,1.096241116523743,1.890944004058838,0.0,0.0,0.0,209.53054809570312,215.0,-0.0648620426654815,-0.0,4649.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8198531270027161,0.3742765188217163,0.3396694362163543,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9379515051841736,0.5589344501495361,0.5308682918548584,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8970384001731873,0.4952566027641296,0.3479674756526947,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.909143090248108,0.5148194432258606,0.4895043969154358,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7872043251991272,0.3309181928634643,1.5027481317520142,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1835632324219,291.1498718261719,1.0,0.7133200168609619,1.0,1.0,0.3241100609302521,1.0,-3.856627225875856,2.759816646575928,1.0968106985092163,1.8917372226715088,0.0,0.0,0.0,211.0570831298828,218.0,-0.0536574348807334,-0.0,4664.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8182122111320496,0.3741927742958069,0.3396506905555725,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9357190132141112,0.5589481592178345,0.5309408903121948,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8952481746673584,0.4954442381858825,0.3481425940990448,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9071528911590576,0.5149132013320923,0.4896517693996429,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7856907844543457,0.3310926258563995,1.5037990808486938,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1830139160156,291.1498718261719,1.0,0.7142713069915771,1.0,1.0,0.3241127431392669,1.0,-3.858345270156861,2.760976552963257,1.0973684787750244,1.89251446723938,0.0,0.0,0.0,212.5834350585937,218.0,-0.0445377491414547,-0.0,4679.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.816581130027771,0.3741043210029602,0.3396278917789459,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.933504283428192,0.5589554905891418,0.5310076475143433,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8934789299964905,0.4956231117248535,0.3483116924762726,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.905222713947296,0.5150012373924255,0.4897938370704651,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7841993570327759,0.3312652707099914,1.5048424005508425,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1824645996094,291.1498413085937,1.0,0.7152170538902283,1.0,1.0,0.3241154253482818,1.0,-3.8600282669067374,2.762112855911255,1.0979154109954834,1.893276691436768,0.0,0.0,0.0,214.10972595214844,221.0,-0.0370142944157123,-0.0,4694.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8149561285972595,0.3740094006061554,0.3395993709564209,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9313071370124816,0.5589539408683777,0.5310661792755127,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8917279243469238,0.4957897067070007,0.3484723567962646,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.903353989124298,0.5150812864303589,0.4899284839630127,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7827290296554565,0.3314354717731476,1.5058752298355105,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.18194580078125,291.1498413085937,1.0,0.7161550521850586,1.0,1.0,0.3241181075572967,1.0,-3.8616628646850586,2.7632157802581787,1.0984469652175903,1.894018054008484,0.0,0.0,0.0,215.63536071777344,221.0,-0.031547162681818,-0.0,4709.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8133358955383301,0.3739094138145447,0.3395663797855377,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.929130792617798,0.5589455366134644,0.5311183333396912,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8899965286254883,0.4959467649459839,0.3486264646053314,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9015397429466248,0.5151550769805908,0.4900573790073395,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7812798023223877,0.3316038250923157,1.5068998336791992,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1814270019531,291.1498413085937,1.0,0.7170872092247009,1.0,1.0,0.324121356010437,1.0,-3.863259792327881,2.7642910480499268,1.0989686250686646,1.894741415977478,0.0,0.0,0.0,217.1609649658203,224.0,-0.0253899320960044,-0.0,4724.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8117181062698364,0.3738042712211609,0.3395288288593292,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9269770979881288,0.5589301586151123,0.5311639308929443,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8882843852043152,0.4960940778255462,0.3487738072872162,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8997478485107422,0.5152225494384766,0.4901803433895111,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7798513174057007,0.3317702412605285,1.5079162120819092,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.180908203125,291.1498413085937,1.0,0.7180131673812866,1.0,1.0,0.3241246342658996,1.0,-3.8648180961608887,2.7653398513793945,1.099478244781494,1.8954483270645144,0.0,0.0,0.0,218.68638610839844,224.0,-0.0198850631713867,-0.0,4739.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8101004958152771,0.3736939430236816,0.3394867479801178,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.924848198890686,0.558907687664032,0.531203031539917,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8865912556648254,0.4962316155433655,0.3489145040512085,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8979759216308594,0.5152837038040161,0.4902974963188171,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.778443455696106,0.3319347500801086,1.5089244842529297,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.180419921875,291.1498413085937,1.0,0.7189331650733948,1.0,1.0,0.3241278827190399,1.0,-3.8663384914398193,2.766362428665161,1.0999760627746582,1.8961392641067505,0.0,0.0,0.0,220.2115936279297,227.0,-0.0154158603399991,-0.0,4753.595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8084809184074402,0.3735789954662323,0.3394405245780945,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9227463006973268,0.5588788986206055,0.5312362313270569,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8849173188209534,0.4963603615760803,0.3490490615367889,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8962239623069763,0.5153390765190125,0.4904092252254486,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7770558595657349,0.3320975303649902,1.5099252462387085,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.179931640625,291.1498413085937,1.0,0.719847559928894,1.0,1.0,0.3241311609745025,1.0,-3.867823600769043,2.7673609256744385,1.1004626750946045,1.896815299987793,0.0,0.0,0.0,221.7367553710937,227.0,-0.0117380190640687,-0.0,4768.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8068569302558899,0.3734591603279114,0.3393900394439697,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9206735491752625,0.5588434934616089,0.5312632918357849,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8832622766494751,0.4964798390865326,0.3491773009300232,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8944917321205139,0.5153884291648865,0.4905154109001159,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7756882309913635,0.3322585225105285,1.510918378829956,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.179443359375,291.1498413085937,1.0,0.7207562923431396,1.0,1.0,0.3241344094276428,1.0,-3.869272947311402,2.7683348655700684,1.100938081741333,1.897476077079773,0.0,0.0,0.0,223.26171875,230.0,-0.0086977258324623,-0.0,4782.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8052256107330322,0.3733335733413696,0.3393344581127167,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.918630838394165,0.5588001608848572,0.5312829613685608,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8816244006156921,0.4965884089469909,0.3492980003356933,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8927780389785767,0.5154306292533875,0.4906149506568908,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7743397951126099,0.3324173986911773,1.5119022130966189,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1789855957031,291.1498413085937,1.0,0.7216582298278809,1.0,1.0,0.3241376280784607,1.0,-3.8706789016723633,2.7692792415618896,1.1013997793197632,1.898118495941162,0.0,0.0,0.0,224.78628540039065,230.0,-0.006644710432738,-0.0,4796.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8036013245582581,0.3732032775878906,0.3392747938632965,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.916621208190918,0.5587505102157593,0.5312968492507935,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8800046443939209,0.496688038110733,0.3494126498699188,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8910834193229675,0.5154669880867004,0.4907091856002807,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7730104327201843,0.3325745761394501,1.5128788948059082,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17852783203125,291.1498413085937,1.0,0.7225548624992371,1.0,1.0,0.3241408467292785,1.0,-3.8720510005950928,2.770200729370117,1.1018502712249756,1.8987438678741453,0.0,0.0,0.0,226.3108367919922,233.0,-0.0054299593903124,-0.0,4810.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.801989734172821,0.3730668127536773,0.3392097055912018,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9146451354026794,0.5586923360824585,0.5313029289245605,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8784006834030151,0.4967758357524872,0.3495191633701324,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8894060850143433,0.5154957175254822,0.4907963275909424,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7716991305351257,0.3327295184135437,1.5138460397720337,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1780700683594,291.1498413085937,1.0,0.7234444618225098,1.0,1.0,0.3241440653800964,1.0,-3.873377084732056,2.7710914611816406,1.1022857427597046,1.8993464708328247,0.0,0.0,0.0,227.83502197265625,233.0,-0.0053830570541322,-0.0,4824.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8003926277160645,0.3729257583618164,0.3391406536102295,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.912706971168518,0.5586280226707458,0.531303346157074,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.876814603805542,0.4968548119068146,0.3496197462081909,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8877477049827576,0.5155187249183655,0.4908782541751861,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7704065442085266,0.3328828811645508,1.5148065090179443,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1776123046875,291.1498413085937,1.0,0.7243289351463318,1.0,1.0,0.3241473138332367,1.0,-3.874670028686523,2.771958589553833,1.10271155834198,1.8999388217926023,0.0,0.0,0.0,229.3594665527344,236.0,-0.0049902279861271,-0.0,4838.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7988086342811584,0.3727783560752868,0.3390659987926483,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9108076691627502,0.5585551857948303,0.5312958359718323,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8752442002296448,0.4969214200973511,0.3497118949890136,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8861068487167358,0.5155338644981384,0.4909529089927673,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7691319584846497,0.3330341279506683,1.5157575607299805,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1771850585937,291.1498413085937,1.0,0.7252064347267151,1.0,1.0,0.3241505324840545,1.0,-3.8759167194366455,2.7727928161621094,1.103123903274536,1.9005182981491089,0.0,0.0,0.0,230.8836669921875,236.0,-0.0036480128765106,-0.0,4852.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7972383499145508,0.3726257681846618,0.338986873626709,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9089502096176147,0.5584753155708313,0.5312819480895996,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8736902475357056,0.4969779253005981,0.3497972190380096,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.884483814239502,0.5155425667762756,0.4910216927528381,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7678753137588501,0.3331836760044098,1.516701340675354,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1767578125,291.1498413085937,1.0,0.7260783314704895,1.0,1.0,0.3241536915302276,1.0,-3.877126455307007,2.7736012935638428,1.103525161743164,1.9010868072509768,0.0,0.0,0.0,232.4081268310547,239.0,-0.0020085035357624,-0.0,4866.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7956812977790833,0.3724677562713623,0.3389029800891876,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9071367979049684,0.5583882927894592,0.5312613844871521,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8721520304679871,0.4970237016677856,0.3498752415180206,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8828781843185425,0.5155445337295532,0.4910842776298523,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7666360139846802,0.3333314657211303,1.5176377296447754,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17633056640625,291.1498413085937,1.0,0.7269443869590759,1.0,1.0,0.3241568505764007,1.0,-3.878297090530396,2.7743821144104004,1.1039148569107056,1.9016427993774407,0.0,0.0,0.0,233.9327545166016,239.0,-0.0001009283805615,-0.0,4879.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7941360473632812,0.3723030984401703,0.3388134241104126,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.905368149280548,0.5582924485206604,0.5312328934669495,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8706272840499878,0.4970564842224121,0.349944531917572,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8812881708145142,0.5155382752418518,0.4911394119262695,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7654129266738892,0.3334771394729614,1.51856529712677,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1759033203125,291.1498718261719,1.0,0.727803647518158,1.0,1.0,0.3241600096225738,1.0,-3.8794212341308594,2.775131702423096,1.1042896509170532,1.902177095413208,0.0,0.0,0.0,235.4574584960937,242.0,0.0007816064753569,-0.0,4893.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7926032543182373,0.3721332550048828,0.3387193083763122,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9036478996276855,0.5581896901130676,0.5311980247497559,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8691172003746033,0.4970788657665252,0.3500067293643951,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8797144293785095,0.5155255198478699,0.4911885857582092,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.764206051826477,0.3336211144924164,1.5194858312606812,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1755065917969,291.1498718261719,1.0,0.7286573648452759,1.0,1.0,0.3241631388664245,1.0,-3.880508184432984,2.7758562564849854,1.1046520471572876,1.9026912450790403,0.0,0.0,0.0,236.9825439453125,242.0,0.0004126162384636,-0.0,4906.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7910817861557007,0.3719567060470581,0.3386194407939911,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9019728899002076,0.5580781698226929,0.5311551690101624,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8676196336746216,0.4970879554748535,0.3500599861145019,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8781554698944092,0.5155044198036194,0.4912302494049072,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7630144953727722,0.3337630331516266,1.5203977823257446,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1750793457031,291.1498718261719,1.0,0.7295043468475342,1.0,1.0,0.3241662979125976,1.0,-3.881548404693604,2.7765493392944336,1.10499906539917,1.903181791305542,0.0,0.0,0.0,238.50782775878903,245.0,-0.0011639817385002,-0.0,4919.96240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7895727157592773,0.3717748522758484,0.338514894247055,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9003164768218994,0.5579595565795898,0.5311058163642883,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8661360740661621,0.4970862865447998,0.3501059114933014,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8766124248504639,0.515476644039154,0.4912657141685486,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7618386745452881,0.3339032828807831,1.5213027000427246,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1746826171875,291.1498413085937,1.0,0.7303456664085388,1.0,1.0,0.3241692781448364,1.0,-3.882550239562988,2.777217149734497,1.1053333282470703,1.9036548137664795,0.0,0.0,0.0,240.03350830078125,245.0,-0.0039081582799553,-0.0,4933.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7880756258964539,0.3715870976448059,0.3384052813053131,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8986730575561523,0.5578333139419556,0.5310494303703308,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8646658658981323,0.4970728456974029,0.3501439094543457,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8750846982002258,0.5154415369033813,0.4912945330142975,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7606781125068665,0.3340417444705963,1.522200107574463,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17431640625,291.1498413085937,1.0,0.7311810851097107,1.0,1.0,0.3241722583770752,1.0,-3.883511304855346,2.7778570652008057,1.105654239654541,1.904108047485352,0.0,0.0,0.0,241.5594787597656,248.0,-0.0071161636151373,-0.0,4946.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.786589503288269,0.3713925182819366,0.338289737701416,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8970414996147156,0.557698130607605,0.5309848785400391,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8632071614265442,0.4970456063747406,0.3501724898815155,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8735710382461548,0.515397846698761,0.491315484046936,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7595320343971252,0.3341781198978424,1.5230889320373535,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1739196777344,291.1498413085937,1.0,0.7320095896720886,1.0,1.0,0.3241752386093139,1.0,-3.884423971176148,2.7784645557403564,1.1059595346450806,1.9045381546020508,0.0,0.0,0.0,243.0856475830078,248.0,-0.010739185847342,-0.0,4958.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7851152420043945,0.3711922466754913,0.3381692469120025,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8954228758811951,0.5575554966926575,0.5309135913848877,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8617613315582275,0.4970068633556366,0.3501932919025421,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8720723986625671,0.5153469443321228,0.4913299083709717,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7584006786346436,0.33431276679039,1.5239704847335815,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1735534667969,291.1498413085937,1.0,0.7328323125839233,1.0,1.0,0.3241782188415527,1.0,-3.8852968215942383,2.7790448665618896,1.1062519550323486,1.9049489498138428,0.0,0.0,0.0,244.6122131347656,251.0,-0.0146169187501072,-0.0,4971.75244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7836512327194214,0.3709844946861267,0.3380422592163086,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8938153386116028,0.5574031472206116,0.5308333039283752,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8603256344795227,0.4969529509544372,0.3502037525177002,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8705867528915405,0.5152866244316101,0.4913356900215149,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7572829723358154,0.3344451785087585,1.5248427391052246,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1731872558594,291.1498107910156,1.0,0.7336475849151611,1.0,1.0,0.3241811990737915,1.0,-3.886116743087769,2.7795896530151367,1.106527328491211,1.9053343534469604,0.0,0.0,0.0,246.1389312744141,251.0,-0.0188505239784717,-0.0,4984.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7821985483169556,0.3707706332206726,0.337909996509552,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8922200798988342,0.5572428703308105,0.530745804309845,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8589017987251282,0.4968867301940918,0.3502058684825897,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8691152334213257,0.5152186155319214,0.4913344383239746,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7561792731285095,0.334575742483139,1.525707483291626,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1728210449219,291.1498107910156,1.0,0.7344567775726318,1.0,1.0,0.3241847455501556,1.0,-3.8868942260742174,2.7801034450531006,1.1067909002304075,1.905697226524353,0.0,0.0,0.0,247.66604614257807,254.0,-0.0214820001274347,-0.0,4996.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.780756413936615,0.3705497980117798,0.3377715945243835,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8906362652778625,0.5570735335350037,0.5306499600410461,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8574882745742798,0.4968062937259674,0.3501982390880584,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8676568269729614,0.5151416659355164,0.4913249909877777,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7550888061523438,0.3347042500972748,1.5265634059906006,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1724548339844,291.1498107910156,1.0,0.7352588772773743,1.0,1.0,0.3241883218288421,1.0,-3.887622117996216,2.780583620071411,1.107038497924805,1.9060357809066768,0.0,0.0,0.0,249.193359375,254.0,-0.02400135807693,-0.0,5009.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7793256044387817,0.3703228831291199,0.3376279473304748,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8890647292137146,0.5568963289260864,0.5305469632148743,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.856086254119873,0.4967135488986969,0.3501822650432586,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8662122488021851,0.5150570273399353,0.4913085103034973,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.754011869430542,0.3348309397697449,1.527411937713623,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.172119140625,291.1497802734375,1.0,0.7360550165176392,1.0,1.0,0.3241918683052063,1.0,-3.888307571411133,2.781035184860229,1.1072725057601929,1.9063538312911987,0.0,0.0,0.0,250.72100830078125,257.0,-0.027026442810893,-0.0,5021.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7779040932655334,0.3700878024101257,0.3374771475791931,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8875033855438232,0.556708574295044,0.5304341912269592,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8546924591064453,0.4966041147708893,0.3501549363136291,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8647792339324951,0.5149618983268738,0.4912824034690857,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.752947211265564,0.3349552154541015,1.528250217437744,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1717529296875,291.1497802734375,1.0,0.7368430495262146,1.0,1.0,0.3241954445838928,1.0,-3.8889353275299072,2.781447410583496,1.1074877977371216,1.9066437482833865,0.0,0.0,0.0,252.24874877929688,257.0,-0.0306788366287946,-0.0,5033.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7764937877655029,0.3698467314243316,0.3373211622238159,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8859541416168213,0.5565130114555359,0.5303143262863159,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8533096313476562,0.4964825212955475,0.3501192927360534,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8633596301078796,0.5148590803146362,0.4912492632865906,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7518954277038574,0.335077702999115,1.5290812253952026,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1714172363281,291.1497497558594,1.0,0.7376251816749573,1.0,1.0,0.3241990208625793,1.0,-3.8895208835601807,2.7818315029144287,1.107689380645752,1.9069132804870603,0.0,0.0,0.0,253.77688598632807,260.0,-0.0346610024571418,-0.0,5045.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7750937938690186,0.3695986568927765,0.3371590077877044,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8844159841537476,0.5563084483146667,0.530186116695404,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8519361615180969,0.4963465929031372,0.3500738441944122,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8619522452354431,0.5147472620010376,0.4912078082561493,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7508559226989746,0.3351981341838836,1.529903531074524,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1711120605469,291.1497497558594,1.0,0.7384002804756165,1.0,1.0,0.324203759431839,1.0,-3.890056610107422,2.782177686691284,1.1078789234161377,1.907154560089112,0.0,0.0,0.0,255.30517578125,260.0,-0.0351276248693466,-0.0,5057.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7737045288085938,0.3693440556526184,0.3369912505149841,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8828895092010498,0.5560954809188843,0.5300502181053162,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8505726456642151,0.4961974620819092,0.3500193655490875,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.860557496547699,0.5146270394325256,0.491158664226532,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.749828577041626,0.3353166282176971,1.530717849731445,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1707763671875,291.14971923828125,1.0,0.7391689419746399,1.0,1.0,0.324208527803421,1.0,-3.890546798706055,2.7824926376342773,1.1080539226531982,1.907373070716858,0.0,0.0,0.0,256.83367919921875,263.0,-0.0350089855492115,-0.0,5068.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7723243832588196,0.3690813481807709,0.3368163108825683,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8813729882240295,0.5558719635009766,0.5299046039581299,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8492164611816406,0.4960317015647888,0.3499535024166107,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.859173595905304,0.5144962072372437,0.4910997748374939,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7488125562667847,0.3354327082633972,1.5315220355987549,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.17047119140625,291.14971923828125,1.0,0.7399295568466187,1.0,1.0,0.324213296175003,1.0,-3.8909788131713854,2.782768487930298,1.108210206031799,1.90756356716156,0.0,0.0,0.0,258.3622131347656,263.0,-0.0361183993518352,-0.0,5080.34765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7709550261497498,0.3688123524188995,0.336635947227478,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8798681497573853,0.5556403398513794,0.5297515988349915,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8478699922561646,0.4958532452583313,0.3498789966106415,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8578020334243774,0.5143572092056274,0.4910334348678589,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7478082180023193,0.3355469405651092,1.5323184728622437,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.170166015625,291.14971923828125,1.0,0.7406839728355408,1.0,1.0,0.3242180645465851,1.0,-3.891366720199585,2.7830145359039307,1.1083523035049438,1.907732605934143,0.0,0.0,0.0,259.8910217285156,266.0,-0.0379647128283977,-0.0,5091.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7695944309234619,0.3685349524021148,0.3364481925964355,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.878372848033905,0.5553978681564331,0.529588520526886,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8465300798416138,0.4956577122211456,0.3497927486896515,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.856440544128418,0.5142071843147278,0.4909569025039673,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.746814489364624,0.3356586396694183,1.533104419708252,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1698913574219,291.1496887207031,1.0,0.7414301633834839,1.0,1.0,0.3242228329181671,1.0,-3.8916947841644287,2.783219814300537,1.1084749698638916,1.907872557640076,0.0,0.0,0.0,261.4198303222656,266.0,-0.0406064130365848,-0.0,5102.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
