time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7682439684867859,0.3682506382465362,0.3362544178962707,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8768885135650635,0.5551465153694153,0.5294173359870911,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8451984524726868,0.4954482614994049,0.3496969640254974,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8550904393196106,0.514048159122467,0.4908720850944519,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7458316683769226,0.3357682824134826,1.5338817834854126,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1695861816406,291.1496887207031,1.0,0.7421694993972778,1.0,1.0,0.3242289423942566,1.0,-3.8919739723205566,2.7833876609802246,1.108586311340332,1.9079843759536743,0.0,0.0,0.0,262.9488220214844,269.0,-0.0394602864980697,-0.0,5113.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7669035196304321,0.3679594993591308,0.3360546231269836,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.875415027141571,0.5548862218856812,0.5292378067970276,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8438748121261597,0.4952248930931091,0.3495916128158569,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8537513613700867,0.5138800144195557,0.4907788634300232,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7448595762252808,0.3358758985996246,1.5346505641937256,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1693115234375,291.149658203125,1.0,0.7429020404815674,1.0,1.0,0.324235051870346,1.0,-3.8922038078308105,2.78352165222168,1.1086820363998413,1.9080718755722048,0.0,0.0,0.0,264.4779052734375,269.0,-0.0380653031170368,-0.0,5124.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7655735611915588,0.3676618933677673,0.3358491957187652,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8739528059959412,0.5546176433563232,0.5290507078170776,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8425596356391907,0.4949885904788971,0.3494773805141449,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8524237275123596,0.5137034058570862,0.4906778335571289,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7438980937004089,0.3359815776348114,1.5354112386703491,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1690673828125,291.149658203125,1.0,0.743628203868866,1.0,1.0,0.3242411911487579,1.0,-3.892387866973877,2.7836248874664307,1.1087629795074463,1.9081370830535889,0.0,0.0,0.0,266.007080078125,272.0,-0.0375744216144084,-0.0,5135.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7642523050308228,0.3673561215400696,0.335636556148529,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8725001811981201,0.5543383359909058,0.528853714466095,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8412502408027649,0.4947357475757599,0.3493517935276031,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8511055111885071,0.5135157704353333,0.4905666410923004,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7429462671279907,0.3360847532749176,1.5361615419387815,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1687927246094,291.1496276855469,1.0,0.7443462610244751,1.0,1.0,0.3242473006248474,1.0,-3.892513036727905,2.7836880683898926,1.1088249683380127,1.90817391872406,0.0,0.0,0.0,267.5361328125,272.0,-0.0383120290935039,-0.0,5146.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7629414796829224,0.3670440316200256,0.3354184329509735,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8710587620735168,0.5540509223937988,0.5286492109298706,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8399487137794495,0.4944703280925751,0.3492175638675689,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497982025146484,0.5133197903633118,0.4904477596282959,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7420045137405396,0.3361860513687134,1.5369038581848145,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1685485839844,291.1496276855469,1.0,0.7450581192970276,1.0,1.0,0.3242534101009369,1.0,-3.8925931453704834,2.7837209701538086,1.108872413635254,1.908189058303833,0.0,0.0,0.0,269.0653381347656,260.0,-0.0408495403826236,-0.0,5156.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7636449337005615,0.3666771054267883,0.335073173046112,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8719871044158936,0.5537050366401672,0.528308629989624,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8407775163650513,0.4941424131393432,0.3489796221256256,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8506996035575867,0.5130649209022522,0.4901924729347229,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7429109215736389,0.3362340033054352,1.5370275974273682,291.1495361328125,291.1499938964844,288.749755859375,287.1197814941406,291.14923095703125,297.1678161621094,291.1495056152344,1.0,0.7440224885940552,1.0,1.0,0.324260801076889,1.0,-3.891328811645508,2.782824277877808,1.1085044145584106,1.907637476921081,0.0,0.0,0.0,267.7193298339844,260.0,-0.1617303639650344,-0.0,5143.6396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7652544379234314,0.3662275075912475,0.3346122801303863,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8739970326423645,0.5532695651054382,0.5278416275978088,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.842574417591095,0.4937220811843872,0.3486457467079162,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8526081442832947,0.5127195715904236,0.4898099899291992,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7446460127830505,0.3361927568912506,1.5365623235702517,291.1488647460937,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.1662292480469,291.1487731933594,1.0,0.742379903793335,1.0,1.0,0.3242681920528412,1.0,-3.888793230056762,2.7810652256011963,1.1077278852462769,1.906481146812439,0.0,0.0,0.0,265.02008056640625,248.0,-0.6446694135665894,-0.0,5117.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.7674412131309509,0.3657127916812897,0.3340566754341125,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.8766999244689941,0.5527604222297668,0.5272678732872009,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.8449921607971191,0.4932259917259216,0.3482312858104706,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.855164647102356,0.5122993588447571,0.4893197417259216,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.7469066977500916,0.3360753357410431,1.5355833768844604,291.1476135253906,291.1499938964844,288.7479553222656,287.1190795898437,291.14654541015625,297.1639709472656,291.1474914550781,1.0,0.7402306795120239,1.0,1.0,0.3242755830287933,1.0,-3.885169506072998,2.778566598892212,1.1066030263900757,1.904818773269653,0.0,0.0,0.0,261.4906311035156,248.0,-1.370316743850708,-0.0,5083.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.7700836062431335,0.3651475310325622,0.333430677652359,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.8799463510513306,0.5521921515464783,0.5266123414039612,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.847901463508606,0.4926690757274627,0.3477550745010376,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.8582345247268677,0.5118189454078674,0.4887465834617615,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.7495842576026917,0.33589568734169,1.5342023372650146,291.1458740234375,291.1499938964844,288.7463684082031,287.11846923828125,291.14434814453125,297.1612243652344,291.1457214355469,1.0,0.7377116680145264,1.0,1.0,0.3242829740047455,1.0,-3.880704402923584,2.775496244430542,1.1052080392837524,1.902762770652771,0.0,0.0,0.0,257.3782653808594,236.0,-2.25183629989624,-0.0,5042.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.7731344103813171,0.3645373582839966,0.3327452540397644,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.8836769461631775,0.5515700578689575,0.5258861780166626,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.8512549996376038,0.4920567870140075,0.3472254276275635,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.8617676496505737,0.5112836360931396,0.4881016910076141,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.7526397705078125,0.3356595337390899,1.5324712991714478,291.1436462402344,291.1499938964844,288.7443542480469,287.11767578125,291.1416931152344,297.1580810546875,291.1434326171875,1.0,0.7348897457122803,1.0,1.0,0.32429039478302,1.0,-3.875510215759277,2.7719311714172363,1.103579044342041,1.9003660678863523,0.0,0.0,0.0,252.8084259033203,236.0,-3.2322237491607666,-0.0,4996.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.7765368819236755,0.3638889491558075,0.3320120573043823,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.8878210783004761,0.5509012937545776,0.5251017808914185,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.854996919631958,0.4913961291313171,0.3466516137123108,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.865703821182251,0.5107006430625916,0.48739755153656,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.7560272812843323,0.3353748917579651,1.5304529666900637,291.1413269042969,291.1499938964844,288.7419128417969,287.1167297363281,291.13922119140625,297.1546325683594,291.14111328125,1.0,0.7318372130393982,1.0,1.0,0.3243838548660278,1.0,-3.869718074798584,2.767672061920166,1.1020458936691284,1.8974149227142327,0.0,0.0,0.0,247.9125213623047,224.0,-3.982734441757202,-0.0,4946.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.7802608013153076,0.3632068932056427,0.3312386870384216,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.8923394680023193,0.5501906275749207,0.524267315864563,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.8591004014015198,0.4906918406486511,0.3460396230220794,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.8700124621391296,0.51007479429245,0.4866424202919006,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.7597255110740662,0.3350473344326019,1.5281896591186523,291.1388244628906,291.1499938964844,288.739013671875,287.1156005859375,291.1363830566406,297.1510009765625,291.1386108398437,1.0,0.728601336479187,1.0,1.0,0.324477344751358,1.0,-3.863415002822876,2.763045310974121,1.100369572639465,1.894220829010009,0.0,0.0,0.0,242.7757568359375,224.0,-4.71446418762207,-0.0,4893.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.7842757701873779,0.3624954223632812,0.330433040857315,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8971930146217346,0.5494433045387268,0.5233920812606812,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8635395765304565,0.4899491369724273,0.3453962802886963,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.8746631741523743,0.5094114542007446,0.4858456254005432,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.7637138962745667,0.3346835672855377,1.5257307291030884,291.135986328125,291.1499938964844,288.7357482910156,287.1142883300781,291.1331787109375,297.1471862792969,291.1357421875,1.0,0.7252275943756104,1.0,1.0,0.3245708048343658,1.0,-3.8567006587982178,2.7581398487091064,1.098560810089111,1.8908419609069824,0.0,0.0,0.0,237.4755096435547,212.0,-5.514910697937012,-0.0,4839.0009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.788581371307373,0.3617525994777679,0.3295946419239044,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.9023784399032592,0.5486568808555603,0.5224751234054565,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.8683210015296936,0.4891654253005981,0.3447207808494568,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.8796592354774475,0.5087083578109741,0.4850063621997833,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.7679985761642456,0.3342824876308441,1.5230779647827148,291.1327514648437,291.1499938964844,288.7320251464844,287.11285400390625,291.1296081542969,297.1432800292969,291.1324768066406,1.0,0.7217267155647278,1.0,1.0,0.324664294719696,1.0,-3.849573612213135,2.752955913543701,1.0966178178787231,1.8872723579406736,0.0,0.0,0.0,232.039291381836,212.0,-6.355681419372559,-0.0,4782.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.7931614518165588,0.3609815835952759,0.3287282288074493,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.908038318157196,0.5478353500366211,0.5215222835540771,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.8734344244003296,0.4883447587490082,0.3440174460411072,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.8849858045578003,0.5079695582389832,0.4841305613517761,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.7725721001625061,0.333849161863327,1.5202641487121582,291.12921142578125,291.1499938964844,288.7279357910156,287.1112365722656,291.1257019042969,297.1392822265625,291.12890625,1.0,0.7181276679039001,1.0,1.0,0.3247577548027038,1.0,-3.842098474502564,2.747536420822144,1.09456205368042,1.883546471595764,0.0,0.0,0.0,226.51548767089844,200.0,-7.224886894226074,-0.0,4723.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.7980204224586487,0.3601835370063782,0.3278342485427856,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.9143539667129515,0.5469796657562256,0.5205337405204773,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.8788918852806091,0.4874881505966186,0.3432864546775818,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.8906508088111877,0.5071958899497986,0.4832184910774231,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.7774447798728943,0.33338463306427,1.517293930053711,291.1264343261719,291.1499938964844,288.7234191894531,287.1094665527344,291.1234741210937,297.1352233886719,291.1262512207031,1.0,0.7144374847412109,1.0,1.0,0.3251333236694336,1.0,-3.834281921386719,2.740954160690308,1.093327879905701,1.8787387609481807,0.0,0.0,0.0,220.9213104248047,200.0,-7.186738014221191,-0.0,4664.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.803170382976532,0.3593641519546509,0.3269175291061401,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.921265184879303,0.5460959076881409,0.5195149183273315,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.8847131133079529,0.4866018891334533,0.3425318896770477,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.8966698050498962,0.5063931941986084,0.4822753071784973,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.7826341986656189,0.3328941464424133,1.5141903162002563,291.1241760253906,291.1499938964844,288.7185363769531,287.1075134277344,291.12109375,297.1311950683594,291.1239624023437,1.0,0.710669755935669,1.0,1.0,0.3255089223384857,1.0,-3.8261752128601074,2.7341158390045166,1.0920594930648804,1.8737412691116333,0.0,0.0,0.0,215.27227783203125,188.0,-7.018467426300049,-0.0,4603.921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216735839844,0.808586597442627,0.3585222959518432,0.3259798586368561,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.928704559803009,0.5451833009719849,0.5184678435325623,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.8909199237823486,0.4856851696968078,0.3417553305625915,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.903060495853424,0.5055608153343201,0.4813030362129211,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.7881593108177185,0.332378089427948,1.5109641551971436,291.12164306640625,291.1499938964844,288.7132568359375,287.1054077148437,291.11846923828125,297.1271667480469,291.12139892578125,1.0,0.7068309187889099,1.0,1.0,0.3258844912052154,1.0,-3.817800283432007,2.727100133895874,1.090700387954712,1.8686292171478271,0.0,0.0,0.0,209.5784454345703,188.0,-7.057199478149414,-0.0,4542.64453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.8141174912452698,0.3576573729515075,0.3250215947628021,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.936583399772644,0.5442415475845337,0.5173935294151306,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.8975224494934082,0.4847377240657806,0.3409575521945953,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.9101303815841676,0.504698634147644,0.4803028106689453,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.7940292954444885,0.3318374156951904,1.5076254606246948,291.1188659667969,291.1499938964844,288.70758056640625,287.1031494140625,291.11553955078125,297.1231689453125,291.1186218261719,1.0,0.7029301524162292,1.0,1.0,0.3262600600719452,1.0,-3.809173583984375,2.7199182510375977,1.0892552137374878,1.863410711288452,0.0,0.0,0.0,203.85682678222656,176.0,-7.241294860839844,-0.0,4480.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.819827675819397,0.3567680120468139,0.3240414261817932,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.9448200464248656,0.5432689189910889,0.5162903070449829,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.9045628309249878,0.4837579429149627,0.340137243270874,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.9180596470832824,0.5038050413131714,0.4792730212211609,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.8002622127532959,0.3312711417675018,1.5041706562042236,291.1158447265625,291.1499938964844,288.7015686035156,287.1007385253906,291.1123352050781,297.11920166015625,291.1155700683594,1.0,0.698967456817627,1.0,1.0,0.3266356587409973,1.0,-3.800283193588257,2.7125632762908936,1.0877197980880735,1.858079433441162,0.0,0.0,0.0,198.112548828125,176.0,-7.549991130828857,-0.0,4418.1875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.8258114457130432,0.3558564782142639,0.3230404555797577,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.9533231854438782,0.542267918586731,0.5151594281196594,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.9124927520751952,0.4827484786510467,0.3392955958843231,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.9267205595970154,0.5028824806213379,0.4782150685787201,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.8068652153015137,0.3306814432144165,1.5006074905395508,291.1136474609375,291.1499938964844,288.6951599121094,287.0981750488281,291.1108093261719,297.115234375,291.11346435546875,1.0,0.6949483752250671,1.0,1.0,0.3272891640663147,1.0,-3.791144609451294,2.7041356563568115,1.0870088338851929,1.8517327308654783,0.0,0.0,0.0,192.35525512695312,164.0,-7.046331882476807,-0.0,4355.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.8321879506111145,0.3549267947673797,0.3220210075378418,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.96202152967453,0.5412421226501465,0.5140029788017273,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.9213957190513612,0.481713205575943,0.3384341895580292,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.9360032677650452,0.5019341111183167,0.4771307408809662,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.8136515021324158,0.3300707936286926,1.496942162513733,291.1120300292969,291.1499938964844,288.6884155273437,287.095458984375,291.1092224121094,297.111328125,291.1118469238281,1.0,0.6908736824989319,1.0,1.0,0.3279426991939544,1.0,-3.781774282455444,2.695499897003174,1.08627450466156,1.845223307609558,0.0,0.0,0.0,186.5817413330078,164.0,-6.490876197814941,-0.0,4291.64013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8390741944313049,0.3539793789386749,0.3209861814975738,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9708265662193298,0.5401925444602966,0.5128247737884521,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9311221241950988,0.4806532561779022,0.3375560343265533,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9457793831825256,0.5009613037109375,0.4760238528251648,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8206555843353271,0.3294408321380615,1.4931907653808594,291.1101989746094,291.1499938964844,288.6813049316406,287.09259033203125,291.1073913574219,297.10748291015625,291.1099853515625,1.0,0.6867501735687256,1.0,1.0,0.3285962045192718,1.0,-3.7722089290618896,2.686743259429932,1.085465669631958,1.838627338409424,0.0,0.0,0.0,180.79766845703125,152.0,-6.18358039855957,-0.0,4227.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081848144531,0.846591055393219,0.3530113399028778,0.3199335932731628,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.9796430468559264,0.5391156673431396,0.5116216540336609,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.9415090084075928,0.4795650839805603,0.3366588354110718,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.9559106826782228,0.4999604821205139,0.4748913943767547,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.8280589580535889,0.3287891149520874,1.4893441200256348,291.108154296875,291.1499938964844,288.6738586425781,287.0895690917969,291.1053161621094,297.10369873046875,291.1079406738281,1.0,0.6825745701789856,1.0,1.0,0.3292497396469116,1.0,-3.7624239921569824,2.6778507232666016,1.0845732688903809,1.831930160522461,0.0,0.0,0.0,175.0043182373047,152.0,-6.083554267883301,-0.0,4163.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.8548625707626343,0.3520228564739227,0.3188634514808655,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.9883676171302797,0.5380120873451233,0.510394275188446,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.9523791074752808,0.478449285030365,0.3357430696487427,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059265136719,0.9662474393844604,0.498932421207428,0.4737341105937958,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1059875488281,0.8360481262207031,0.3281164169311523,1.4854063987731934,291.1059265136719,291.1499938964844,288.6660461425781,287.08642578125,291.1029663085937,297.0999450683594,291.105712890625,1.0,0.6783502697944641,1.0,1.0,0.3299032747745514,1.0,-3.752426862716675,2.66882848739624,1.083598494529724,1.8251314163208008,0.0,0.0,0.0,169.20814514160156,170.0,-6.137529373168945,-0.0,4099.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.853815495967865,0.3510147631168365,0.3179802298545837,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.9875513911247252,0.5368852615356445,0.5093587040901184,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.951229989528656,0.4773088097572326,0.334968239068985,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.965263307094574,0.4978806376457214,0.4727681875228882,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.8352600932121277,0.3274258971214294,1.4824037551879885,291.1042175292969,291.1499938964844,288.6579284667969,287.0830993652344,291.1019897460937,297.0962829589844,291.1041259765625,1.0,0.6776424050331116,1.0,1.0,0.3307646811008453,1.0,-3.744402885437012,2.660491704940796,1.0839112997055054,1.81846284866333,0.0,0.0,0.0,168.95263671875,170.0,-5.623740196228027,-0.0,4075.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.847943902015686,0.3499728143215179,0.3171770274639129,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.9817689061164856,0.5357248187065125,0.5084059834480286,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.9438233375549316,0.4761320650577545,0.3342531025409698,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.9583887457847596,0.4967943727970123,0.4718844592571258,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031494140625,0.8299189209938049,0.3267053365707397,1.4798147678375244,291.1031494140625,291.1499938964844,288.64947509765625,287.07965087890625,291.1010437011719,297.092529296875,291.1029968261719,1.0,0.6780847311019897,1.0,1.0,0.3316261172294616,1.0,-3.737249374389648,2.652700424194336,1.084548830986023,1.8121881484985352,0.0,0.0,0.0,171.535888671875,188.0,-5.028039455413818,-0.0,4073.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.8395689725875854,0.3488933444023132,0.3164082765579223,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.9726279973983764,0.5345266461372375,0.507489800453186,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.9326941967010498,0.4749152362346649,0.3335631787776947,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1018981933594,0.9477983713150024,0.4956695139408111,0.471036434173584,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019287109375,0.8220972418785095,0.3259499669075012,1.4774131774902344,291.1018981933594,291.1499938964844,288.64068603515625,287.0760498046875,291.0998229980469,297.0886535644531,291.10174560546875,1.0,0.6794328689575195,1.0,1.0,0.332487553358078,1.0,-3.730480432510376,2.6451802253723145,1.0853002071380615,1.8060872554779053,0.0,0.0,0.0,175.91700744628906,188.0,-4.674945831298828,-0.0,4082.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8299756646156311,0.3477787673473358,0.3156551420688629,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.9609827399253844,0.5332894325256348,0.5065882802009583,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.9195667505264282,0.4736572504043579,0.3328825235366821,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.9348379373550416,0.4945048093795776,0.47020223736763,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8127869963645935,0.325158029794693,1.4750922918319702,291.1004638671875,291.1499938964844,288.631591796875,287.0722961425781,291.0983581542969,297.0845642089844,291.1003112792969,1.0,0.6814159154891968,1.0,1.0,0.3333489596843719,1.0,-3.7238736152648926,2.637779474258423,1.0860940217971802,1.8000648021697998,0.0,0.0,0.0,181.58834838867188,206.0,-4.536343574523926,-0.0,4101.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8198007941246033,0.3466280698776245,0.3149063885211944,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9475637674331664,0.5320115685462952,0.5056872963905334,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.906130075454712,0.4723574519157409,0.3322010338306427,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9207599759101868,0.4932987987995147,0.4693679213523865,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8022953271865845,0.3243278264999389,1.4727846384048462,291.09881591796875,291.1499938964844,288.6221923828125,287.06842041015625,291.0966491699219,297.0803527832031,291.0986633300781,1.0,0.6838663816452026,1.0,1.0,0.3342103958129883,1.0,-3.71728777885437,2.630401372909546,1.086886286735535,1.794067621231079,0.0,0.0,0.0,188.23941040039065,206.0,-4.557736396789551,-0.0,4125.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8092686533927917,0.3454435765743255,0.3141523897647857,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9333179593086244,0.5306963920593262,0.5047772526741028,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.8936974406242371,0.4710201323032379,0.3315123915672302,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.9070848822593688,0.49205482006073,0.4685238897800445,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975646972656,0.7914956212043762,0.3234619498252868,1.470442295074463,291.0975646972656,291.1499938964844,288.6125183105469,287.0643920898437,291.09576416015625,297.0760192871094,291.0974426269531,1.0,0.6866264343261719,1.0,1.0,0.335219532251358,1.0,-3.710623025894165,2.6225028038024902,1.0881202220916748,1.7875868082046509,0.0,0.0,0.0,195.568588256836,224.0,-4.226809501647949,-0.0,4154.1171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7983331680297852,0.3442270457744598,0.3133878111839294,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9191402196884156,0.5293458104133606,0.5038528442382812,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.881647527217865,0.4696480333805084,0.3308132290840149,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8947855830192566,0.4907745718955993,0.4676647484302521,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.78094881772995,0.3225613534450531,1.4680362939834597,291.0965576171875,291.1499938964844,288.6025085449219,287.06024169921875,291.0947570800781,297.0716552734375,291.096435546875,1.0,0.6896100044250488,1.0,1.0,0.3362286984920501,1.0,-3.7038209438323975,2.614488363265991,1.0893325805664062,1.7810395956039429,0.0,0.0,0.0,203.412338256836,224.0,-3.918374538421631,-0.0,4185.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.787760317325592,0.3429810404777527,0.312609851360321,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.9060821533203124,0.5279624462127686,0.5029114484786987,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.8702260851860046,0.4682441651821136,0.3301020562648773,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.8831377029418945,0.4894610047340393,0.4667879641056061,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.7709353566169739,0.3216290473937988,1.465552806854248,291.0953674316406,291.1499938964844,288.5922241210937,287.0559387207031,291.0935363769531,297.0672302246094,291.0952453613281,1.0,0.6927321553230286,1.0,1.0,0.3372378349304199,1.0,-3.696853637695313,2.606373786926269,1.090479850769043,1.7744373083114624,0.0,0.0,0.0,211.6010589599609,242.0,-3.792544364929199,-0.0,4218.25927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7777142524719238,0.3417039513587951,0.3118148446083069,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8945866823196411,0.5265443325042725,0.501948893070221,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8595172762870789,0.4668068587779999,0.3293760120868683,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.8721351027488708,0.4881121218204498,0.4658893942832947,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940246582031,0.7615335583686829,0.3206633627414703,1.4629738330841064,291.093994140625,291.1499938964844,288.5816650390625,287.051513671875,291.0920715332031,297.062744140625,291.0938415527344,1.0,0.6959578990936279,1.0,1.0,0.338247001171112,1.0,-3.6896815299987793,2.5981359481811523,1.091545581817627,1.7677463293075562,0.0,0.0,0.0,220.07374572753903,242.0,-3.8166213035583496,-0.0,4252.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.7683060169219971,0.3403986394405365,0.3110017478466034,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.8838001489639282,0.5250943303108215,0.5009641051292419,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.8495907187461853,0.4653390645980835,0.3286344408988952,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.861882746219635,0.4867309331893921,0.4649681448936462,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0924987792969,0.7528135776519775,0.3196673393249511,1.4602949619293213,291.0924377441406,291.1499938964844,288.5708312988281,287.0469665527344,291.09039306640625,297.0582580566406,291.09228515625,1.0,0.6992375254631042,1.0,1.0,0.3392561376094818,1.0,-3.682294607162476,2.589775562286377,1.0925190448760986,1.760923147201538,0.0,0.0,0.0,228.7286529541016,245.0,-3.958944320678711,-0.0,4286.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.7618114352226257,0.3390667736530304,0.3100655078887939,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8763943910598755,0.523612380027771,0.4998456537723541,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8428218364715576,0.463841438293457,0.3277953267097473,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.8549031615257263,0.4853174090385437,0.4639129042625427,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912475585937,0.7468692660331726,0.3186407387256622,1.4569884538650513,291.0912475585937,291.1499938964844,288.5597229003906,287.0422668457031,291.08935546875,297.0537109375,291.0910949707031,1.0,0.7007830142974854,1.0,1.0,0.3403911888599396,1.0,-3.673569202423096,2.580116033554077,1.0934531688690186,1.7532262802124023,0.0,0.0,0.0,234.7227783203125,245.0,-3.7793664932250977,-0.0,4300.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
