time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.7567282319068909,0.3377200663089752,0.3090613782405853,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.8706331849098206,0.5221077799797058,0.498649537563324,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.8375575542449951,0.4623241424560547,0.3269005715847015,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.849497377872467,0.4838808476924896,0.4627794921398163,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901794433594,0.7422481775283813,0.3175928294658661,1.4533179998397827,291.0901794433594,291.1499938964844,288.5483703613281,287.0374450683594,291.0882263183594,297.0492858886719,291.09002685546875,1.0,0.7017532587051392,1.0,1.0,0.3415262401103973,1.0,-3.664067268371582,2.569920301437378,1.0941470861434937,1.7452243566513062,0.0,0.0,0.0,239.3549652099609,233.0,-3.624619960784912,-0.0,4303.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.754571795463562,0.3363607823848724,0.3079115450382232,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.8683669567108154,0.5205815434455872,0.4972924590110779,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.8354249596595764,0.4607884585857391,0.325888991355896,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889587402344,0.8473607301712036,0.4824222922325134,0.4614847600460052,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.740369975566864,0.3165253698825836,1.4488908052444458,291.0889587402344,291.1499938964844,288.5367431640625,287.032470703125,291.0868225097656,297.0448913574219,291.0887756347656,1.0,0.7005084156990051,1.0,1.0,0.3426612913608551,1.0,-3.652954578399658,2.558673858642578,1.09428071975708,1.7365121841430664,0.0,0.0,0.0,240.34947204589844,233.0,-3.6235508918762207,-0.0,4279.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.7539661526679993,0.3349976241588592,0.306679755449295,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8679615259170532,0.5190402269363403,0.4958394765853882,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8349583745002747,0.4592416882514953,0.3248091042041778,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.8469574451446533,0.4809485971927643,0.4600939154624939,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0875244140625,0.7399458289146423,0.3154464364051819,1.4440205097198486,291.08746337890625,291.1499938964844,288.5248718261719,287.02740478515625,291.085205078125,297.04071044921875,291.0872802734375,1.0,0.6983445882797241,1.0,1.0,0.3437963128089905,1.0,-3.6408941745758057,2.546825647354126,1.09406840801239,1.7273657321929932,0.0,0.0,0.0,239.2992706298828,221.0,-3.767960786819458,-0.0,4240.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.7543904185295105,0.3336320221424103,0.3053954541683197,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.8687944412231445,0.5174852013587952,0.494320660829544,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.8356006145477295,0.4576852321624756,0.323683351278305,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.8477065563201904,0.4794612526893616,0.4586372077465057,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.7404888868331909,0.3143586814403534,1.4388567209243774,291.0858459472656,291.1499938964844,288.51275634765625,287.0221862792969,291.0834350585937,297.03668212890625,291.08563232421875,1.0,0.6954630017280579,1.0,1.0,0.3449313640594482,1.0,-3.6282033920288086,2.534581184387207,1.0936222076416016,1.7179733514785769,0.0,0.0,0.0,236.8938140869141,221.0,-3.971422433853149,-0.0,4191.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7555741667747498,0.3322643339633941,0.3040740191936493,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.8705416917800903,0.5159177184104919,0.492752730846405,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.8370601534843445,0.4561200439929962,0.3225239813327789,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.8493070602416992,0.4779614806175232,0.4571314454078674,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7417459487915039,0.3132636547088623,1.43348228931427,291.0845947265625,291.1499938964844,288.5003967285156,287.0168762207031,291.0824890136719,297.0328369140625,291.0844116210937,1.0,0.6920667886734009,1.0,1.0,0.3461964130401611,1.0,-3.615055799484253,2.5216472148895264,1.093408703804016,1.7080237865447998,0.0,0.0,0.0,233.53453063964844,209.0,-3.789352416992188,-0.0,4136.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7573729157447815,0.3308957517147064,0.3027253448963165,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.873028576374054,0.51433926820755,0.4911463558673858,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.839180052280426,0.4545476734638214,0.3213388621807098,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836181640625,0.8515982627868652,0.4764506816864013,0.4555872082710266,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0836486816406,0.7435813546180725,0.3121627867221832,1.4279484748840332,291.0836181640625,291.1499938964844,288.4878234863281,287.01141357421875,291.0815124511719,297.0292053222656,291.0834350585937,1.0,0.6882808208465576,1.0,1.0,0.347461462020874,1.0,-3.601560354232788,2.5084786415100098,1.0930817127227783,1.697948932647705,0.0,0.0,0.0,229.4685821533203,209.0,-3.5530495643615723,-0.0,4075.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.7596475481987,0.3295243382453918,0.3013575375080108,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.8760862946510315,0.5127489566802979,0.489511102437973,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.8418106436729431,0.4529669284820556,0.3201348483562469,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0825500488281,0.8544261455535889,0.474928081035614,0.4540140926837921,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.745865523815155,0.3110555410385132,1.4223008155822754,291.0825500488281,291.1499938964844,288.4750061035156,287.0058288574219,291.0804443359375,297.0257263183594,291.0823669433594,1.0,0.684222936630249,1.0,1.0,0.3487265110015869,1.0,-3.587813138961792,2.4951701164245605,1.0926430225372314,1.687810301780701,0.0,0.0,0.0,224.9287109375,197.0,-3.4227454662323,-0.0,4011.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.7623671293258667,0.3281485438346863,0.2999725341796875,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.8796749114990234,0.5111452341079712,0.4878491163253784,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.8449200987815857,0.4513763189315796,0.3189135491847992,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814208984375,0.8577576875686646,0.4733921587467193,0.4524142742156982,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.7485712170600891,0.3099408149719238,1.4165518283843994,291.0814208984375,291.1499938964844,288.4620056152344,287.0001525878906,291.07928466796875,297.0223693847656,291.08123779296875,1.0,0.679935097694397,1.0,1.0,0.3499915599822998,1.0,-3.573838233947754,2.481740951538086,1.092097282409668,1.677603840827942,0.0,0.0,0.0,220.00503540039065,197.0,-3.3788857460021973,-0.0,3945.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.7654553651809692,0.3267664611339569,0.2985736727714538,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.8836997151374817,0.5095270276069641,0.4861645996570587,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.8484301567077637,0.4497745335102081,0.3176779448986053,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801696777344,0.8615099787712097,0.4718418419361114,0.4507920444011688,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.7516300082206726,0.3088175356388092,1.4107221364974976,291.0801696777344,291.1499938964844,288.4487609863281,286.9943542480469,291.0779724121094,297.0191650390625,291.0799865722656,1.0,0.6754847764968872,1.0,1.0,0.3512566089630127,1.0,-3.559678316116333,2.4682228565216064,1.091455340385437,1.667332410812378,0.0,0.0,0.0,214.83319091796875,185.0,-3.4043986797332764,-0.0,3877.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.7689003944396973,0.3253774642944336,0.297161728143692,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.888141930103302,0.5078935623168945,0.4844584167003631,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8523327112197876,0.4481610655784607,0.3164287507534027,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.8656715154647827,0.4702763557434082,0.4491481781005859,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793151855469,0.7550342679023743,0.3076848685741424,1.4048163890838623,291.0793151855469,291.1499938964844,288.4353332519531,286.9884033203125,291.07745361328125,297.0160827636719,291.07916259765625,1.0,0.670896589756012,1.0,1.0,0.3526417315006256,1.0,-3.5453429222106934,2.454256057739258,1.0910871028900146,1.6566218137741089,0.0,0.0,0.0,209.4674530029297,185.0,-3.102867126464844,-0.0,3808.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7726755142211914,0.3239826560020447,0.2957397699356079,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.8929639458656311,0.5062467455863953,0.4827344715595245,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.8566045761108398,0.4465376138687134,0.3151687383651733,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.8702139854431152,0.4686974287033081,0.4474865198135376,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787048339844,0.7587630152702332,0.306543618440628,1.3988492488861084,291.0787048339844,291.1499938964844,288.42169189453125,286.9823608398437,291.0768737792969,297.0131225585937,291.0785522460937,1.0,0.6662063598632812,1.0,1.0,0.3540268540382385,1.0,-3.5308661460876465,2.4402105808258057,1.0906555652618408,1.6458269357681274,0.0,0.0,0.0,203.9759063720703,173.0,-2.7796754837036133,-0.0,3739.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.7767897248268127,0.3225809633731842,0.294308453798294,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.8981702327728271,0.5045853853225708,0.4809933602809906,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.8612618446350098,0.4449030756950378,0.313898503780365,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.8751489520072937,0.4671038687229156,0.4458076953887939,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.7628294229507446,0.3053929209709167,1.3928232192993164,291.0780334472656,291.1499938964844,288.4078674316406,286.9762268066406,291.0762023925781,297.0102233886719,291.0778503417969,1.0,0.6614254713058472,1.0,1.0,0.3554120063781738,1.0,-3.51625394821167,2.426117181777954,1.0901366472244265,1.6349760293960571,0.0,0.0,0.0,198.384017944336,173.0,-2.583488702774048,-0.0,3669.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7812372446060181,0.3211712539196014,0.2928683459758758,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.9037537574768066,0.5029087662696838,0.4792361557483673,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8663055300712585,0.4432565867900848,0.3126186728477478,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.8804716467857361,0.4654951393604278,0.4441127479076385,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0772705078125,0.7672335505485535,0.3042319715023041,1.3867428302764893,291.0772705078125,291.1499938964844,288.39385986328125,286.969970703125,291.075439453125,297.0074157714844,291.0770874023437,1.0,0.656572163105011,1.0,1.0,0.3567971289157867,1.0,-3.501515388488769,2.4119818210601807,1.0895336866378784,1.6240768432617188,0.0,0.0,0.0,192.7289123535156,161.0,-2.482294797897339,-0.0,3599.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7860381603240967,0.3197522461414337,0.2914184331893921,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.9100058078765868,0.5012151002883911,0.4774613976478576,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8717649579048157,0.4415967166423797,0.3113283514976501,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.8862058520317078,0.4638693928718567,0.4424002170562744,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.7720001339912415,0.303059458732605,1.3806031942367554,291.076416015625,291.1499938964844,288.37969970703125,286.9635925292969,291.0745544433594,297.00469970703125,291.0762634277344,1.0,0.6516487002372742,1.0,1.0,0.3581822514533996,1.0,-3.486639499664306,2.397796392440796,1.0888428688049316,1.6131296157836914,0.0,0.0,0.0,187.0209197998047,161.0,-2.460226058959961,-0.0,3529.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.791200578212738,0.3183244466781616,0.289959579706192,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9170191287994384,0.4995056390762329,0.4756705462932586,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.8776569962501526,0.4399243891239166,0.3100284337997436,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.892361581325531,0.4622278213500976,0.4406716525554657,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.7771428227424622,0.3018758594989776,1.3744091987609863,291.0758056640625,291.1499938964844,288.3653259277344,286.95709228515625,291.0741577148437,297.00201416015625,291.0756530761719,1.0,0.6466666460037231,1.0,1.0,0.3596464693546295,1.0,-3.471637725830078,2.383330583572388,1.0883070230484009,1.601909637451172,0.0,0.0,0.0,181.2821655273437,149.0,-2.2425975799560547,-0.0,3459.474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7967525720596313,0.3168882727622986,0.2884919643402099,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.9247313737869264,0.4977803230285644,0.4738634824752807,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8840200304985046,0.4382397830486297,0.3087190687656402,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.8989705443382263,0.460570365190506,0.4389268159866333,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.7826942801475525,0.300680935382843,1.368159294128418,291.0753479003906,291.1499938964844,288.3507995605469,286.95050048828125,291.07373046875,296.9994201660156,291.0751953125,1.0,0.6416276097297668,1.0,1.0,0.361110657453537,1.0,-3.456507682800293,2.3688056468963623,1.0877021551132202,1.5906463861465454,0.0,0.0,0.0,175.51785278320312,149.0,-2.028031349182129,-0.0,3389.581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.8027132153511047,0.3154442608356476,0.2870171666145324,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.9330548644065856,0.496040791273117,0.4720427691936493,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.890883207321167,0.4365438222885132,0.3074016869068146,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.906125009059906,0.458898663520813,0.4371683299541473,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7886796593666077,0.299475759267807,1.361862301826477,291.0748291015625,291.1499938964844,288.33612060546875,286.9438171386719,291.0732421875,296.9968566894531,291.0746765136719,1.0,0.636539876461029,1.0,1.0,0.3625748753547668,1.0,-3.441269636154175,2.354250192642212,1.0870193243026731,1.579371452331543,0.0,0.0,0.0,169.74195861816406,137.0,-1.896051406860352,-0.0,3319.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8090699911117554,0.3139907419681549,0.2855337262153625,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.9419133067131042,0.4942854940891266,0.4702065587043762,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.8982964158058167,0.4348325133323669,0.3060742318630218,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0742492675781,0.9143275022506714,0.4572113454341888,0.4353943765163421,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07427978515625,0.795142412185669,0.2982586622238159,1.3555105924606323,291.0742492675781,291.1499938964844,288.3212890625,286.93701171875,291.0726318359375,296.9943542480469,291.0740966796875,1.0,0.6313999891281128,1.0,1.0,0.3640390634536743,1.0,-3.4259066581726074,2.339653491973877,1.08625328540802,1.568084478378296,0.0,0.0,0.0,163.9523468017578,137.0,-1.8351554870605469,-0.0,3250.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.8156430721282959,0.3125282526016235,0.2840422987937927,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.95120108127594,0.4925163984298706,0.4683571755886078,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.9063770174980164,0.4331063330173492,0.3047366440296173,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.9235542416572572,0.4555099308490753,0.4336071610450744,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.8021150231361389,0.2970305681228637,1.3491098880767822,291.0736389160156,291.1499938964844,288.30633544921875,286.9301147460937,291.0719909667969,296.9919128417969,291.0734558105469,1.0,0.6262136101722717,1.0,1.0,0.3655032813549042,1.0,-3.4104318618774414,2.3250231742858887,1.0854086875915527,1.5567950010299685,0.0,0.0,0.0,158.15895080566406,125.0,-1.8238296508789065,-0.0,3181.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8225650191307068,0.3110560476779938,0.2825417220592499,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.9608217477798462,0.4907317757606506,0.4664928615093231,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9157584309577942,0.431364357471466,0.3033875226974487,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.933673620223999,0.4537927210330963,0.4318047761917114,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.8095821142196655,0.2957901954650879,1.3426527976989746,291.0731506347656,291.1499938964844,288.29119873046875,286.9231262207031,291.0716857910156,296.9894714355469,291.0730285644531,1.0,0.6209763884544373,1.0,1.0,0.3670251369476318,1.0,-3.39482855796814,2.3101792335510254,1.0846493244171145,1.5453304052352903,0.0,0.0,0.0,152.35882568359375,125.0,-1.6703583002090454,-0.0,3112.55712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.8300190567970276,0.309576004743576,0.2810337841510772,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.9706546068191528,0.4889337420463562,0.4646157324314117,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.9264066219329834,0.4296097159385681,0.3020291328430176,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.9445237517356871,0.4520618915557861,0.4299893379211426,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07281494140625,0.8173203468322754,0.2945392429828644,1.336147665977478,291.07281494140625,291.1499938964844,288.2759704589844,286.9160461425781,291.07135009765625,296.9870910644531,291.0726623535156,1.0,0.6156932711601257,1.0,1.0,0.3685470223426819,1.0,-3.3791162967681885,2.2952942848205566,1.0838220119476318,1.5338596105575562,0.0,0.0,0.0,146.55821228027344,113.0,-1.5109405517578125,-0.0,3044.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.838223934173584,0.3080871701240539,0.2795178294181824,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.9805824160575868,0.4871205687522888,0.4627242982387543,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.9381250143051147,0.4278412461280823,0.3006608784198761,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.9559407830238342,0.4503157436847687,0.4281593859195709,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.8255453109741211,0.2932764887809753,1.3295890092849731,291.0724182128906,291.1499938964844,288.2605895996094,286.9088439941406,291.07098388671875,296.9847717285156,291.0722961425781,1.0,0.6103605031967163,1.0,1.0,0.3700688779354095,1.0,-3.36328387260437,2.2803728580474854,1.0829108953475952,1.522391676902771,0.0,0.0,0.0,140.75369262695312,113.0,-1.4155725240707395,-0.0,2975.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.8474105596542358,0.3065903484821319,0.277994841337204,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9904592633247375,0.4852935075759887,0.4608200192451477,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9506718516349792,0.4260603785514831,0.2992840707302093,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9677232503890992,0.448555588722229,0.4263164699077606,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.8345476984977722,0.2920030355453491,1.3229831457138062,291.072021484375,291.1499938964844,288.2450866699219,286.90155029296875,291.0705261230469,296.9824523925781,291.0718688964844,1.0,0.6049820780754089,1.0,1.0,0.3715907335281372,1.0,-3.3473455905914307,2.265425205230713,1.0819203853607178,1.510932445526123,0.0,0.0,0.0,134.9511260986328,131.0,-1.3658705949783323,-0.0,2908.098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.8461354374885559,0.3050837814807892,0.2766545116901397,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.9895061254501344,0.4834528267383575,0.4591028690338135,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.9492636919021606,0.424266904592514,0.2980464398860931,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.9665113091468812,0.4467817842960357,0.4246605634689331,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715026855469,0.8334560394287109,0.2907194793224334,1.3172807693481443,291.07147216796875,291.1499938964844,288.2294921875,286.8941955566406,291.0701904296875,296.9801940917969,291.07135009765625,1.0,0.6032508015632629,1.0,1.0,0.3731126189231872,1.0,-3.333324432373047,2.251758575439453,1.0815657377243042,1.5002611875534058,0.0,0.0,0.0,134.30807495117188,131.0,-1.3342688083648682,-0.0,2874.359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8391543030738831,0.3035518527030945,0.2753998637199402,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9825835227966307,0.4815866649150848,0.4574742913246155,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.9401772022247314,0.4224479496479034,0.2968745529651642,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.958141028881073,0.4449823200702667,0.4230932295322418,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712890625,0.8268455266952515,0.289413183927536,1.3120135068893433,291.0712890625,291.1499938964844,288.2137756347656,286.88671875,291.0702514648437,296.9778747558594,291.0711975097656,1.0,0.602806031703949,1.0,1.0,0.3746783435344696,1.0,-3.3202269077301025,2.2385852336883545,1.081641674041748,1.4899442195892334,0.0,0.0,0.0,136.43553161621094,149.0,-1.100252985954285,-0.0,2858.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8292515277862549,0.3019922375679016,0.2741867303848266,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9715084433555604,0.4796928465366363,0.4558894336223602,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9266334772109984,0.4206015765666961,0.2957350313663482,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.945203959941864,0.4431550204753876,0.4215694367885589,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8172177672386169,0.2880806922912597,1.3069627285003662,291.0712585449219,291.1499938964844,288.1979675292969,286.8791809082031,291.0702819824219,296.97540283203125,291.0711669921875,1.0,0.6033777594566345,1.0,1.0,0.3762440979480743,1.0,-3.307584047317505,2.2257308959960938,1.081853270530701,1.4798481464385986,0.0,0.0,0.0,140.330078125,149.0,-0.8673944473266602,-0.0,2853.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8177873492240906,0.3004048466682434,0.2729971408843994,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.9572395086288452,0.4777708351612091,0.454329252243042,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.9110849499702454,0.4187273681163788,0.2946138978004455,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.9294110536575316,0.4412992596626282,0.4200700521469116,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.8055329918861389,0.2867208123207092,1.30203378200531,291.0711975097656,291.1499938964844,288.1820678710937,286.8715209960937,291.0702514648437,296.97283935546875,291.0710754394531,1.0,0.604695200920105,1.0,1.0,0.3778098225593567,1.0,-3.2951979637146,2.2130746841430664,1.0821233987808228,1.4699084758758545,0.0,0.0,0.0,145.5306854248047,167.0,-0.7058213353157043,-0.0,2856.84765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8051049709320068,0.2987899482250213,0.2718199789524078,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.9407941699028016,0.475820243358612,0.4527815282344818,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8960458636283875,0.4168252348899841,0.2935023307800293,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.9126940369606018,0.4394146502017975,0.4185829162597656,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7925934195518494,0.2853328287601471,1.2971667051315308,291.07110595703125,291.1499938964844,288.16607666015625,286.8638000488281,291.0701904296875,296.9701232910156,291.0710144042969,1.0,0.6065833568572998,1.0,1.0,0.379375547170639,1.0,-3.28294324874878,2.200533866882324,1.0824092626571655,1.460085153579712,0.0,0.0,0.0,151.74191284179688,167.0,-0.6003779172897339,-0.0,2865.848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7918551564216614,0.2971494495868683,0.2706461548805237,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.9236394166946412,0.4738423228263855,0.4512360394001007,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.881477952003479,0.4148966670036316,0.2923929095268249,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.8973903656005859,0.4375025629997253,0.4170977771282196,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7797244191169739,0.2839177548885345,1.292311429977417,291.07098388671875,291.1499938964844,288.1499938964844,286.8559875488281,291.070068359375,296.96734619140625,291.07086181640625,1.0,0.6088712215423584,1.0,1.0,0.3809413015842438,1.0,-3.270714521408081,2.188042402267456,1.082672119140625,1.4503297805786133,0.0,0.0,0.0,158.67271423339844,185.0,-0.5426939129829407,-0.0,2878.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.779019296169281,0.295484185218811,0.2694704234600067,296.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.9073827266693116,0.4718371927738189,0.4496867060661316,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8675298690795898,0.4129419922828674,0.2912813425064087,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707092285156,0.8830533623695374,0.4355630874633789,0.4156086146831512,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0707397460937,0.7673928737640381,0.2824757695198059,1.2874387502670288,291.0707092285156,291.1499938964844,288.1331787109375,286.8475646972656,291.069580078125,296.9644470214844,291.0705871582031,1.0,0.6114639043807983,1.0,1.0,0.3825211822986603,1.0,-3.258450746536255,2.1755237579345703,1.0829272270202637,1.4405676126480105,0.0,0.0,0.0,166.16419982910156,185.0,-0.6360384821891785,-0.0,2894.73388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7669427990913391,0.2937943935394287,0.2682881355285644,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8932278752326965,0.469804584980011,0.4481280148029327,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8545347452163696,0.4109611213207245,0.2901636362075805,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697937011719,0.8695522546768188,0.433596134185791,0.4141099452972412,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7558996081352234,0.281007170677185,1.2825236320495603,291.0697937011719,291.1499938964844,288.114990234375,286.8380432128906,291.06817626953125,296.9614562988281,291.0696105957031,1.0,0.6142699718475342,1.0,1.0,0.3841010630130768,1.0,-3.246098518371582,2.162981986999512,1.08311665058136,1.430811047554016,0.0,0.0,0.0,174.06219482421875,203.0,-1.1748827695846558,-0.0,2912.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.7557573318481445,0.2920780181884765,0.2670945823192596,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.8800060153007507,0.4677416384220123,0.4465542733669281,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.8425577878952026,0.408951461315155,0.2890357971191406,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.8570338487625122,0.431598961353302,0.4125963449478149,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0681457519531,0.7453130483627319,0.2795100510120392,1.277543067932129,291.0680847167969,291.1499938964844,288.0954895019531,286.8274230957031,291.0658874511719,296.9584045410156,291.0678405761719,1.0,0.617235004901886,1.0,1.0,0.3856809735298157,1.0,-3.233606100082397,2.15038800239563,1.0832180976867676,1.4210424423217771,0.0,0.0,0.0,182.2808990478516,203.0,-2.090864419937134,-0.0,2931.691162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.7455120086669922,0.2903363406658172,0.2658870220184326,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.8677397966384888,0.4656493365764618,0.4449622929096222,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.8315461277961731,0.4069140255451202,0.287895530462265,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.8455572724342346,0.429572731256485,0.4110646545886993,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657043457031,0.7356012463569641,0.277986079454422,1.2724850177764893,291.06561279296875,291.1499938964844,288.0746765136719,286.8157958984375,291.062744140625,296.95526123046875,291.0653076171875,1.0,0.6202993392944336,1.0,1.0,0.3872608542442322,1.0,-3.220945358276367,2.137725114822388,1.0832202434539795,1.4112486839294434,0.0,0.0,0.0,190.7182159423828,191.0,-3.2897167205810547,-0.0,2951.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.7404833436012268,0.2885696291923523,0.2644706964492798,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.861904501914978,0.4635251462459564,0.4431459605693817,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.826205849647522,0.4048473238945007,0.2865908741950989,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.8400885462760925,0.4275149405002594,0.4093088507652282,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.7308477163314819,0.2764330506324768,1.2663735151290894,291.0624694824219,291.1499938964844,288.0526733398437,286.8031616210937,291.0586242675781,296.9519958496094,291.06207275390625,1.0,0.6197597980499268,1.0,1.0,0.3888407349586487,1.0,-3.2060365676879883,2.123676300048828,1.0823601484298706,1.400648832321167,0.0,0.0,0.0,194.1269073486328,191.0,-4.729283809661865,-0.0,2938.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.7378773093223572,0.2867937982082367,0.2629407942295074,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.8590903282165527,0.4613804817199707,0.4412011802196502,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.8235366940498352,0.4027642905712127,0.2851937413215637,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.8374178409576416,0.4254372119903564,0.4074250161647796,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.7284131646156311,0.2748634815216064,1.2596672773361206,291.05877685546875,291.1499938964844,288.0295104980469,286.7895812988281,291.0545349121094,296.94879150390625,291.0583801269531,1.0,0.6179631948471069,1.0,1.0,0.390544593334198,1.0,-3.189851999282837,2.108541965484619,1.081310153007507,1.389192819595337,0.0,0.0,0.0,194.85061645507807,179.0,-6.02384614944458,-0.0,2909.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05487060546875,0.7367323040962219,0.2850142419338226,0.2613421082496643,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8580993413925171,0.459220290184021,0.43917316198349,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8225046396255493,0.400670051574707,0.2837380170822143,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.8364359140396118,0.4233444631099701,0.405458390712738,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.7273926734924316,0.273282915353775,1.2525845766067505,291.0547790527344,291.1499938964844,288.00518798828125,286.77508544921875,291.0497741699219,296.9456787109375,291.0543212890625,1.0,0.6151543855667114,1.0,1.0,0.3922484219074249,1.0,-3.1728618144989014,2.092933893203736,1.0799280405044556,1.3774309158325195,0.0,0.0,0.0,193.8580474853516,179.0,-7.315033435821533,-0.0,2868.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
