time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.7366363406181335,0.2832312285900116,0.2596946060657501,296.8571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.8584185242652893,0.4570452570915222,0.437082976102829,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.8226605653762817,0.3985652327537536,0.2822393476963043,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.8366686701774597,0.4212374985218048,0.4034300744533539,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.7273958921432495,0.2716931998729706,1.2452293634414673,291.0500793457031,291.1499938964844,287.9798278808594,286.7597351074219,291.0443420410156,296.94268798828125,291.049560546875,1.0,0.6116036772727966,1.0,1.0,0.3939522504806518,1.0,-3.155284881591797,2.077014923095703,1.0782698392868042,1.3654810190200806,0.0,0.0,0.0,191.6243591308593,167.0,-8.743106842041016,-0.0,2820.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7373697757720947,0.2814435958862304,0.2580085098743438,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.859777569770813,0.4548543393611908,0.4349413812160492,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.8237566351890564,0.3964488208293915,0.2807056605815887,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.8378642797470093,0.4191154837608337,0.4013510942459106,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7282094955444336,0.2700943052768707,1.237658143043518,291.0447692871094,291.1499938964844,287.95343017578125,286.7435302734375,291.0382385253906,296.9397888183594,291.044189453125,1.0,0.6074727773666382,1.0,1.0,0.3956560790538788,1.0,-3.1372365951538086,2.060859203338623,1.0763773918151855,1.3533960580825806,0.0,0.0,0.0,188.4432678222656,167.0,-10.240745544433594,-0.0,2766.90283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7387396693229675,0.2796499133110046,0.2562929093837738,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0388488769531,0.861940860748291,0.452646940946579,0.4327585995197296,296.8578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.8255695700645447,0.3943200409412384,0.2791444659233093,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03887939453125,0.8398024439811707,0.4169778227806091,0.3992316424846649,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.729641854763031,0.2684860825538635,1.2299221754074097,291.0388488769531,291.1499938964844,287.92608642578125,286.7265319824219,291.03155517578125,296.9369506835937,291.0382080078125,1.0,0.6029151678085327,1.0,1.0,0.3973599374294281,1.0,-3.118824243545532,2.044534921646118,1.0742892026901243,1.341221570968628,0.0,0.0,0.0,184.59043884277344,155.0,-11.775275230407717,-0.0,2709.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7406536340713501,0.277850866317749,0.2545528411865234,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8647968769073486,0.4504241049289703,0.430540382862091,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8279885649681091,0.3921800255775451,0.2775599956512451,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0339660644531,0.8423786163330078,0.4148254692554474,0.3970775604248047,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.7315980792045593,0.2668690979480743,1.2220499515533447,291.033935546875,291.1499938964844,287.8977966308594,286.70880126953125,291.02764892578125,296.9342346191406,291.0335388183594,1.0,0.5980175733566284,1.0,1.0,0.3995124995708465,1.0,-3.1001064777374268,2.026893377304077,1.0732131004333496,1.3277990818023682,0.0,0.0,0.0,180.2271881103516,155.0,-11.901803970336914,-0.0,2649.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7430441379547119,0.276052176952362,0.2527969479560852,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8682609796524048,0.4481926560401916,0.4282965660095215,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8309321403503418,0.3900355994701385,0.2759595215320587,296.8546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8455158472061157,0.4126647710800171,0.3948983252048492,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.7340077757835388,0.2652477622032165,1.214079976081848,291.03009033203125,291.1499938964844,287.86865234375,286.6903686523437,291.02362060546875,296.931640625,291.0296325683594,1.0,0.5928614735603333,1.0,1.0,0.401665061712265,1.0,-3.081171989440918,2.0091145038604736,1.0720574855804443,1.3142850399017334,0.0,0.0,0.0,175.49180603027344,143.0,-11.700560569763184,-0.0,2587.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.7458897233009338,0.2742519974708557,0.2510298788547516,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8723034858703613,0.445950835943222,0.4260323643684387,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.8343733549118042,0.3878849446773529,0.2743469178676605,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.8491905927658081,0.4104941189289093,0.3926990330219269,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.7368475794792175,0.2636212706565857,1.206034779548645,291.0258178710937,291.1499938964844,287.8387145996094,286.6712646484375,291.0191345214844,296.9291687011719,291.0253295898437,1.0,0.587493896484375,1.0,1.0,0.4038176238536834,1.0,-3.0620710849761963,1.9913121461868288,1.070758819580078,1.300783395767212,0.0,0.0,0.0,170.46810913085938,143.0,-11.793402671813965,-0.0,2524.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.7491446733474731,0.2724476456642151,0.2492531090974807,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.8768622875213623,0.4436968266963959,0.4237503409385681,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.8382623195648193,0.3857259452342987,0.2727238237857818,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0212097167969,0.8533520698547363,0.4083118736743927,0.3904823660850525,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.7400738000869751,0.2619884312152862,1.19792902469635,291.0212097167969,291.1499938964844,287.8079833984375,286.6515197753906,291.01422119140625,296.9267883300781,291.0206604003906,1.0,0.5819695591926575,1.0,1.0,0.4059701859951019,1.0,-3.04283094406128,1.9735037088394165,1.0693273544311523,1.2873064279556274,0.0,0.0,0.0,165.2556915283203,131.0,-12.088459014892578,-0.0,2461.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.7528265714645386,0.2706372141838074,0.2474659830331802,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162353515625,0.8819506168365479,0.4414284825325012,0.4214495122432709,296.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162658691406,0.842621922492981,0.3835565745830536,0.271089643239975,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162353515625,0.8580215573310852,0.4061159789562225,0.3882474899291992,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.7437055706977844,0.2603477537631988,1.1897622346878052,291.0162353515625,291.1499938964844,287.77655029296875,286.6311950683594,291.0089111328125,296.92449951171875,291.0156555175781,1.0,0.5763036608695984,1.0,1.0,0.4081227779388428,1.0,-3.0234477519989014,1.9556870460510247,1.067760705947876,1.2738525867462158,0.0,0.0,0.0,159.88938903808594,131.0,-12.538681983947754,-0.0,2397.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7569342255592346,0.2688214182853699,0.2456694692373275,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8875544667243958,0.4391472339630127,0.4191315174102783,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8474563956260681,0.3813782036304474,0.2694454193115234,296.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.8631974458694458,0.4039077758789062,0.3859961032867431,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7477455139160156,0.2586998045444488,1.1815414428710938,291.0126037597656,291.1499938964844,287.7444763183594,286.6103210449219,291.0068054199219,296.9222412109375,291.01226806640625,1.0,0.570524275302887,1.0,1.0,0.4107513427734375,1.0,-3.003936052322388,1.936663269996643,1.0672729015350342,1.2592228651046753,0.0,0.0,0.0,154.42149353027344,119.0,-11.6051607131958,-0.0,2334.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.7615175843238831,0.2670065462589264,0.2438677847385406,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.8937169313430786,0.4368596076965332,0.416800856590271,296.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.8528263568878174,0.3791975378990173,0.2677947282791137,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0103454589844,0.8689338564872742,0.4016932845115661,0.3837323486804962,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0104064941406,0.7522451877593994,0.2570486664772033,1.1732803583145142,291.0103454589844,291.1499938964844,287.7117614746094,286.5889587402344,291.0048217773437,296.9201354980469,291.010009765625,1.0,0.5646430253982544,1.0,1.0,0.4133799076080322,1.0,-2.984332323074341,1.9176026582717896,1.0667297840118408,1.2445746660232544,0.0,0.0,0.0,148.86741638183594,119.0,-10.412032127380373,-0.0,2270.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.7666097283363342,0.2651910483837127,0.2420639544725418,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.9004570841789246,0.4345647096633911,0.4144616425037384,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.8587759137153625,0.3770133256912231,0.2661403119564056,296.83746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079040527344,0.8752647638320923,0.3994717597961426,0.3814601600170135,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.7572429776191711,0.2553941011428833,1.1649940013885498,291.0079040527344,291.1499938964844,287.6784973144531,286.567138671875,291.0025634765625,296.9181213378906,291.007568359375,1.0,0.5586790442466736,1.0,1.0,0.4160084724426269,1.0,-2.9646711349487305,1.8986098766326904,1.06606125831604,1.2300065755844116,0.0,0.0,0.0,143.2569580078125,107.0,-9.57886028289795,-0.0,2207.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.7722708582878113,0.2633728682994842,0.2402567416429519,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.9079854488372804,0.4322600364685058,0.4121120870113373,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.8653806447982788,0.3748232722282409,0.2644810378551483,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0053405761719,0.8822546005249023,0.3972408771514892,0.379177987575531,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.7628052830696106,0.253734678030014,1.156678557395935,291.0053405761719,291.1499938964844,287.64471435546875,286.5448913574219,291.0000915527344,296.9161682128906,291.0049743652344,1.0,0.5526332259178162,1.0,1.0,0.4186370372772217,1.0,-2.944941282272339,1.8796783685684204,1.0652629137039185,1.2155146598815918,0.0,0.0,0.0,137.5979461669922,107.0,-9.039102554321287,-0.0,2144.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.7785417437553406,0.2615504860877991,0.2384453117847442,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.9167649149894714,0.4299446940422058,0.4097519814968109,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.8726957440376282,0.3726261556148529,0.2628164887428283,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.8899435997009277,0.3949998617172241,0.3768856823444366,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0027160644531,0.7689816951751709,0.2520696222782135,1.1483349800109863,291.00262451171875,291.1499938964844,287.6105041503906,286.5222473144531,290.9974060058594,296.914306640625,291.00225830078125,1.0,0.5465176701545715,1.0,1.0,0.4212656021118164,1.0,-2.9251415729522705,1.860807538032532,1.0643339157104492,1.2010987997055054,0.0,0.0,0.0,131.91429138183594,95.0,-8.699594497680664,-0.0,2082.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.7854977250099182,0.2597241103649139,0.2366290837526321,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00079345703125,0.9267258644104004,0.4276187419891357,0.4073805212974548,296.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.880814790725708,0.3704223334789276,0.2611461579799652,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.898408830165863,0.3927487730979919,0.3745825290679931,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008239746094,0.7758559584617615,0.2503989040851593,1.139960527420044,291.00079345703125,291.1499938964844,287.57586669921875,286.499267578125,290.9967956542969,296.9125061035156,291.0006103515625,1.0,0.5403321385383606,1.0,1.0,0.4241940379142761,1.0,-2.9052658081054688,1.84126877784729,1.0639970302581787,1.186033010482788,0.0,0.0,0.0,126.21054077148438,95.0,-7.605385303497314,-0.0,2020.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.7932299375534058,0.2578974068164825,0.2348101139068603,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.937733232975006,0.4252862632274627,0.4050001204013824,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.8898482918739319,0.3682158589363098,0.2594719529151916,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.9078980088233948,0.3904913663864136,0.372270792722702,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.7835279107093811,0.2487249821424484,1.131562352180481,291.0,291.1499938964844,287.5408630371094,286.4760131835937,290.996337890625,296.9107666015625,290.9997863769531,1.0,0.534080445766449,1.0,1.0,0.4271224439144134,1.0,-2.8853328227996826,1.8217648267745967,1.0635679960250854,1.171013355255127,0.0,0.0,0.0,120.4908676147461,83.0,-6.379754543304443,-0.0,1959.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.8018479943275452,0.2560694217681885,0.2329897433519363,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.9496266841888428,0.4229459166526794,0.4026120007038116,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.8999280333518982,0.3660057485103607,0.2577950060367584,296.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.9192638993263244,0.3882265090942383,0.3699516654014587,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.7921177744865417,0.2470473498106002,1.123144507408142,290.9991149902344,291.1499938964844,287.50555419921875,286.4525146484375,290.9957580566406,296.9091186523437,290.9989013671875,1.0,0.527762234210968,1.0,1.0,0.4300508797168731,1.0,-2.865353584289551,1.8023521900177,1.0630013942718506,1.1560947895050049,0.0,0.0,0.0,114.7552490234375,83.0,-5.469479560852051,-0.0,1899.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.8113107085227966,0.2542389929294586,0.2311673909425735,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9621663093566896,0.4205973446369171,0.400216281414032,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.9115806818008424,0.3637911677360534,0.2561150193214416,296.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9323596358299256,0.3859539031982422,0.3676253259181976,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.998291015625,0.8017277717590332,0.2453656494617462,1.1147085428237915,290.9982604980469,291.1499938964844,287.4700012207031,286.42877197265625,290.9951171875,296.90753173828125,290.998046875,1.0,0.5213841199874878,1.0,1.0,0.4329792857170105,1.0,-2.8453292846679688,1.783031940460205,1.0622973442077637,1.1412776708602903,0.0,0.0,0.0,109.0172348022461,71.0,-4.749547004699707,-0.0,1839.5150146484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8213933110237122,0.2524051368236542,0.22934190928936,296.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9751158952713012,0.4182388484477997,0.3978111743927002,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9257504343986512,0.3615709543228149,0.2544310390949249,296.8210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9468688368797302,0.3836720287799835,0.3652901649475097,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8123330473899841,0.2436789125204086,1.106249213218689,290.9974365234375,291.1499938964844,287.4342346191406,286.4048767089844,290.9944763183594,296.906005859375,290.9971923828125,1.0,0.5149410367012024,1.0,1.0,0.4359077215194702,1.0,-2.825246810913086,1.763796329498291,1.0614506006240845,1.1265578269958496,0.0,0.0,0.0,103.27351379394533,71.0,-4.198797702789307,-0.0,1780.4637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.832609236240387,0.2505679726600647,0.2275132536888122,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9881669282913208,0.415871113538742,0.3953970372676849,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9419881105422974,0.3593455851078033,0.2527432143688202,296.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9623727202415466,0.3813815712928772,0.3629465699195862,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8236892223358154,0.2419873774051666,1.09776771068573,290.9970092773437,291.1499938964844,287.3983154296875,286.380859375,290.99468994140625,296.9045104980469,290.9968566894531,1.0,0.5084361433982849,1.0,1.0,0.4389576315879822,1.0,-2.8051087856292725,1.7443691492080688,1.060739517211914,1.1116585731506348,0.0,0.0,0.0,97.53174591064452,74.0,-3.3940088748931885,-0.0,1722.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8385937809944153,0.24872787296772,0.2257669866085052,296.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9945799708366394,0.4134957790374756,0.3930644989013672,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9505465626716614,0.3571164011955261,0.251118391752243,296.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.9702432155609132,0.3790840804576874,0.3606851398944855,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8296564221382141,0.2402921020984649,1.0896918773651123,290.9970092773437,291.1499938964844,287.3623046875,286.3567199707031,290.9951171875,296.9031066894531,290.99688720703125,1.0,0.5038151144981384,1.0,1.0,0.4420075714588165,1.0,-2.78582763671875,1.725559949874878,1.0602678060531616,1.0971559286117554,0.0,0.0,0.0,94.09193420410156,74.0,-2.558027744293213,-0.0,1676.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.8411312699317932,0.2468776106834411,0.2240621447563171,296.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.997361660003662,0.4111073315143585,0.3907719552516937,296.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.9542973637580872,0.3548775613307953,0.249525710940361,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.9736639857292176,0.3767741024494171,0.3584643304347992,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.8322210907936096,0.2385874390602111,1.081823468208313,290.9972229003906,291.1499938964844,287.32623291015625,286.33258056640625,290.9956359863281,296.90167236328125,290.9971008300781,1.0,0.4998959600925445,1.0,1.0,0.4450574815273285,1.0,-2.7669835090637207,1.707127332687378,1.0598560571670532,1.082952618598938,0.0,0.0,0.0,91.94315338134766,92.0,-1.812849521636963,-0.0,1638.752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.87237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8341913223266602,0.2450142204761505,0.2224631309509277,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.9911259412765504,0.40870401263237,0.3885884284973144,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.9454336166381836,0.3526271283626556,0.248015895485878,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.9657166600227356,0.3744499981403351,0.3563531339168548,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8255113959312439,0.2368714958429336,1.074488878250122,290.9974975585937,291.1499938964844,287.2901916503906,286.30841064453125,290.9963073730469,296.90020751953125,290.9974060058594,1.0,0.4985063076019287,1.0,1.0,0.4481073915958404,1.0,-2.7492685317993164,1.6894831657409668,1.0597853660583496,1.0692594051361084,0.0,0.0,0.0,92.93568420410156,92.0,-1.1618895530700684,-0.0,1617.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8222363591194153,0.2431302964687347,0.2209207564592361,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.9786359667778016,0.4062801599502563,0.3864638209342956,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.9290889501571656,0.3503590226173401,0.2465517222881317,296.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.9504395723342896,0.3721061050891876,0.3543016016483307,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9979858398437,0.8136429786682129,0.2351379692554474,1.0674487352371216,290.9979858398437,291.1499938964844,287.2541809082031,286.2843017578125,290.99713134765625,296.898681640625,290.9979248046875,1.0,0.4983188211917877,1.0,1.0,0.4511573314666748,1.0,-2.73217511177063,1.672316074371338,1.059859037399292,1.055925965309143,0.0,0.0,0.0,95.87907409667967,110.0,-0.5421686768531799,-0.0,1606.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.8073664903640747,0.2412241846323013,0.2194105088710785,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9611960053443908,0.4038341045379638,0.3843730986118316,296.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9094092845916748,0.3480719327926636,0.2451146841049194,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.9304922819137572,0.3697408139705658,0.3522846400737762,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986267089844,0.7983524203300476,0.2333846241235733,1.0605812072753906,290.9986267089844,291.1499938964844,287.21826171875,286.2602844238281,290.998046875,296.89703369140625,290.9985656738281,1.0,0.4991099238395691,1.0,1.0,0.4542075097560882,1.0,-2.7154433727264404,1.655473709106445,1.0599695444107056,1.0428396463394165,0.0,0.0,0.0,100.21363067626952,110.0,0.0199769213795661,-0.0,1602.6593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.7906014323234558,0.2392964214086532,0.2179193794727325,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9403643012046814,0.4013660550117492,0.382302314043045,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.8905348181724548,0.34576615691185,0.2436946332454681,296.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994201660156,0.9092655181884766,0.3673543035984039,0.3502883911132812,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9993896484375,0.7818702459335327,0.2316111326217651,1.0538177490234375,290.9994201660156,291.1499938964844,287.1824951171875,286.2363586425781,290.99908447265625,296.89532470703125,290.9993591308594,1.0,0.5006377100944519,1.0,1.0,0.4572576582431793,1.0,-2.698929071426392,1.6388715505599976,1.0600576400756836,1.0299465656280518,0.0,0.0,0.0,105.59324645996094,128.0,0.5418551564216614,-0.0,1603.8721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00030517578125,0.7739505767822266,0.2373473048210144,0.216439664363861,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.9184053540229796,0.3988757133483886,0.3802429735660553,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8721246123313904,0.3434415757656097,0.2422854304313659,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.8901057839393616,0.3649463355541229,0.3483043611049652,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00030517578125,0.7656781673431396,0.2298170179128646,1.04711651802063,291.0003356933594,291.1499938964844,287.1469421386719,286.212646484375,291.0002746582031,296.8934936523437,291.00030517578125,1.0,0.5027543306350708,1.0,1.0,0.4603078365325928,1.0,-2.6825454235076904,1.6224576234817505,1.06008780002594,1.0172138214111328,0.0,0.0,0.0,111.81066131591795,128.0,1.0357040166854858,-0.0,1609.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.7583487629890442,0.2353788614273071,0.2149648815393448,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.8987222909927368,0.3963647186756134,0.3781878054141998,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.8549237251281738,0.3410994410514831,0.2408815622329712,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.8721234798431396,0.362518310546875,0.3463251292705536,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.750629723072052,0.2280036211013794,1.040441632270813,291.0014343261719,291.1499938964844,287.11163330078125,286.1891174316406,291.0016174316406,296.8915710449219,291.0014038085937,1.0,0.5053028464317322,1.0,1.0,0.4633580148220062,1.0,-2.666217088699341,1.6061882972717283,1.0600287914276123,1.0046133995056152,0.0,0.0,0.0,118.64496612548828,146.0,1.5212104320526123,-0.0,1617.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.7441049814224243,0.233391597867012,0.2134915590286255,296.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8811632394790649,0.3938330411911011,0.3761326670646667,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8392134308815002,0.3387397229671478,0.2394799143075943,296.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8555388450622559,0.360070139169693,0.3443465232849121,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.7369089126586914,0.226170927286148,1.0337731838226318,291.002685546875,291.1499938964844,287.0766296386719,286.16583251953125,291.003173828125,296.8895874023437,291.002685546875,1.0,0.5082051753997803,1.0,1.0,0.4664081931114197,1.0,-2.649901866912842,1.5900390148162842,1.0598628520965576,0.9921301007270812,0.0,0.0,0.0,125.99142456054688,146.0,2.0084424018859863,-0.0,1627.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7312019467353821,0.2313872426748275,0.2120164930820465,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00390625,0.86502605676651,0.3912820219993591,0.3740738034248352,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.824893057346344,0.3363635540008545,0.2380775660276413,296.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.8405517935752869,0.3576031625270843,0.342364639043808,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.7243140935897827,0.2243203371763229,1.0270931720733645,291.00390625,291.1499938964844,287.0419921875,286.14288330078125,291.0042724609375,296.8875427246094,291.0038757324219,1.0,0.5113650560379028,1.0,1.0,0.469370037317276,1.0,-2.633561849594116,1.5741664171218872,1.0593953132629397,0.9799282550811768,0.0,0.0,0.0,133.7168426513672,134.0,2.2703616619110107,-0.0,1638.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7244036793708801,0.2293680608272552,0.2103671729564666,296.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8569360971450806,0.3887114524841308,0.3718286752700805,296.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8174597024917603,0.3339713811874389,0.2365397363901138,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.8330031037330627,0.3551171123981476,0.3401969373226166,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.7175489068031311,0.2224519699811935,1.0195361375808716,291.0050354003906,291.1499938964844,287.0077819824219,286.1202392578125,291.0054626464844,296.8854675292969,291.0050048828125,1.0,0.5108264684677124,1.0,1.0,0.4723318815231323,1.0,-2.615353345870972,1.5573335886001587,1.0580198764801023,0.9672370553016664,0.0,0.0,0.0,137.14202880859375,134.0,2.46945595741272,-0.0,1628.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062255859375,0.7205190062522888,0.2273489385843277,0.2086216211318969,296.7792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.8526954054832458,0.386132150888443,0.3694755733013153,296.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.8133695721626282,0.3315753042697906,0.2349251508712768,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062561035156,0.8289737105369568,0.352622926235199,0.3379217684268951,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062255859375,0.7136368751525879,0.2205772846937179,1.0114760398864746,291.0062561035156,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8834228515625,291.0062561035156,1.0,0.5089274048805237,1.0,1.0,0.4752936959266662,1.0,-2.5960707664489746,1.5400062799453735,1.0560646057128906,0.954250156879425,0.0,0.0,0.0,138.13494873046875,122.0,2.7046029567718506,-0.0,1605.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.718453586101532,0.2253348231315612,0.2068192064762115,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.850775957107544,0.3835483491420746,0.3670538663864136,296.7985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8113979697227478,0.3291796743869781,0.2332633286714553,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0077209472656,0.8270834684371948,0.3501248955726623,0.335578590631485,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076599121094,0.711566150188446,0.2187012135982513,1.0031031370162964,291.0077209472656,291.1499938964844,286.94073486328125,286.0762023925781,291.008544921875,296.88153076171875,291.0077209472656,1.0,0.5059103965759277,1.0,1.0,0.4782555401325226,1.0,-2.576123237609864,1.5224169492721558,1.0537062883377075,0.9411435723304749,0.0,0.0,0.0,137.52908325195312,122.0,3.04529070854187,-0.0,1575.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7177774310112,0.223327562212944,0.2049771547317505,296.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8505666851997375,0.3809621334075928,0.3645816445350647,296.796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8110536336898804,0.326786458492279,0.2315675765275955,296.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.8267852067947388,0.3476250767707824,0.3331854939460754,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7109370827674866,0.2168263345956802,0.9945056438446044,291.00946044921875,291.1499938964844,286.90802001953125,286.05487060546875,291.0106201171875,296.8797302246094,291.0094909667969,1.0,0.5020402669906616,1.0,1.0,0.4812173843383789,1.0,-2.555696964263916,1.504674196243286,1.05102276802063,0.9279847741127014,0.0,0.0,0.0,135.71763610839844,110.0,3.502161979675293,-0.0,1540.0953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.7182396650314331,0.2213275581598281,0.2031064182519912,296.7724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8517414331436157,0.3783742487430572,0.3620705604553222,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8120379447937012,0.3243962526321411,0.2298464179039001,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111694335937,0.8277771472930908,0.3451242744922638,0.3307541608810425,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111389160156,0.7114989161491394,0.2149538695812225,0.9857409000396729,291.0111694335937,291.1499938964844,286.8759460449219,286.0340270996094,291.0121459960937,296.87811279296875,291.0111694335937,1.0,0.4974898397922516,1.0,1.0,0.4840471148490906,1.0,-2.534912109375,1.487097144126892,1.047814965248108,0.9150662422180176,0.0,0.0,0.0,132.96531677246094,110.0,3.7232472896575928,-0.0,1500.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.7196172475814819,0.2193333357572555,0.2012152224779129,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.8540502190589905,0.3757835924625397,0.3595296442508697,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.8140820860862732,0.322007805109024,0.2281064540147781,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01275634765625,0.8298168778419495,0.3426215350627899,0.3282937109470367,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.7130104899406433,0.2130835056304931,0.976855218410492,291.01275634765625,291.1499938964844,286.8445129394531,286.0137634277344,291.0140075683594,296.8765869140625,291.0127868652344,1.0,0.4924146234989166,1.0,1.0,0.4868768751621246,1.0,-2.513864278793335,1.469501256942749,1.0443631410598757,0.9021833539009094,0.0,0.0,0.0,129.5113983154297,98.0,3.929318189620972,-0.0,1457.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.7217878699302673,0.2173446714878082,0.1993084847927093,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8573834300041199,0.3731904029846191,0.3569643795490265,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8170369863510132,0.3196212351322174,0.2263516783714294,296.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8327903151512146,0.3401170372962951,0.3258096873760223,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.7153268456459045,0.2112154513597488,0.9678763151168824,291.0147399902344,291.1499938964844,286.81378173828125,285.9941101074219,291.016357421875,296.8752136230469,291.0147705078125,1.0,0.4869110286235809,1.0,1.0,0.4897066354751587,1.0,-2.4926106929779053,1.451901912689209,1.0407088994979858,0.8893385529518127,0.0,0.0,0.0,125.50952911376952,98.0,4.342455863952637,-0.0,1413.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
