time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7246370315551758,0.2153614312410354,0.1973915100097656,296.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8616403341293335,0.3705953359603882,0.3543811440467834,296.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8207682371139526,0.3172370195388794,0.2245866060256958,296.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01708984375,0.8365964293479919,0.3376113772392273,0.3233084082603454,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.7183097004890442,0.2093498855829239,0.9588327407836914,291.01708984375,291.1499938964844,286.7838134765625,285.97509765625,291.0191955566406,296.8739318847656,291.0172119140625,1.0,0.481076568365097,1.0,1.0,0.4925363659858703,1.0,-2.4712131023406982,1.4343342781066897,1.0368787050247192,0.8765531182289124,0.0,0.0,0.0,121.10944366455078,86.0,4.926061153411865,-0.0,1367.7564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.7281447649002075,0.2133836299180984,0.1954674124717712,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8668262362480164,0.3679986894130707,0.3517834842205047,296.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.825255811214447,0.3148554265499115,0.2228138595819473,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.841240406036377,0.3351048231124878,0.3207933604717254,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.7219203114509583,0.207486942410469,0.9497405290603638,291.0199279785156,291.1499938964844,286.75469970703125,285.956787109375,291.0225830078125,296.8727722167969,291.0200500488281,1.0,0.4749617874622345,1.0,1.0,0.4953661262989044,1.0,-2.4497053623199463,1.4168179035186768,1.0328874588012695,0.8638386726379395,0.0,0.0,0.0,116.39362335205078,86.0,5.661600589752197,-0.0,1321.3734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.7323007583618164,0.2114104330539703,0.1935389786958694,296.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8729395270347595,0.3654002249240875,0.3491749763488769,296.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8304950594902039,0.3124759793281555,0.2210359126329422,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.8467319011688232,0.3325971066951751,0.3182681202888489,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226135253906,0.7261344790458679,0.2056262046098709,0.9406151175498962,291.022705078125,291.1499938964844,286.7264099121094,285.939208984375,291.0251159667969,296.8717041015625,291.02276611328125,1.0,0.4686219096183777,1.0,1.0,0.4980005919933319,1.0,-2.428121566772461,1.3997137546539309,1.0284078121185305,0.8515480160713196,0.0,0.0,0.0,111.44795989990234,74.0,6.03123140335083,-0.0,1274.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.7371591925621033,0.2094396650791168,0.1916067451238632,296.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.8800373673439026,0.3627976477146148,0.3465562164783478,296.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.836557924747467,0.3100964426994324,0.2192532271146774,296.7748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8531458973884583,0.3300861418247223,0.3157333135604858,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.7309986352920532,0.2037661373615265,0.9314613938331604,291.0252380371094,291.1499938964844,286.6990661621094,285.9223937988281,291.028076171875,296.8706970214844,291.0253601074219,1.0,0.4620862603187561,1.0,1.0,0.500635027885437,1.0,-2.4064700603485107,1.3826963901519775,1.0237736701965332,0.8393545746803284,0.0,0.0,0.0,106.32383728027344,74.0,6.33980655670166,-0.0,1227.9405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.7427887320518494,0.2074711620807647,0.1896716207265854,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282592773437,0.8881667256355286,0.3601914942264557,0.3439286351203918,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8435331583023071,0.3077170550823211,0.2174666970968246,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8605602383613586,0.3275723457336426,0.3131904900074005,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.736579954624176,0.2019064724445343,0.9222853779792786,291.0282592773437,291.1499938964844,286.67266845703125,285.9064025878906,291.0316467285156,296.8697814941406,291.0284118652344,1.0,0.45538991689682,1.0,1.0,0.5032694935798645,1.0,-2.3847641944885254,1.365749716758728,1.0190143585205078,0.8272385597229004,0.0,0.0,0.0,101.07735443115234,62.0,6.892032623291016,-0.0,1181.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7493472695350647,0.2055055052042007,0.1877346336841583,296.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.8974583745002747,0.3575823307037353,0.3412933647632599,296.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8516090512275696,0.3053385615348816,0.2156772017478943,296.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.8691428303718567,0.3250561952590942,0.3106406629085541,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.7430394291877747,0.2000474631786346,0.913091003894806,291.0317687988281,291.1499938964844,286.6473083496094,285.89129638671875,291.0357971191406,296.8689270019531,291.0320129394531,1.0,0.4485421180725097,1.0,1.0,0.505903959274292,1.0,-2.363012790679932,1.3488785028457642,1.014134407043457,0.8152022361755371,0.0,0.0,0.0,95.72801208496094,62.0,7.648400783538818,-0.0,1135.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.7569997310638428,0.2035430520772934,0.1857974380254745,296.7574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.908190131187439,0.3549711406230926,0.3386527597904205,296.78570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8609771132469177,0.3029615879058838,0.2138863205909729,296.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8790499567985535,0.3225386142730713,0.3080860376358032,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.7505516409873962,0.1981893330812454,0.9038857221603394,291.0358581542969,291.1499938964844,286.6229858398437,285.8771057128906,291.0406188964844,296.8681335449219,291.0361328125,1.0,0.4415656328201294,1.0,1.0,0.5085384249687195,1.0,-2.3412349224090576,1.3320926427841189,1.009142279624939,0.8032511472702026,0.0,0.0,0.0,90.31075286865234,50.0,8.580187797546387,-0.0,1089.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.7659922242164612,0.2015835493803024,0.1838607490062713,296.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.9214958548545836,0.3523576259613037,0.3360075652599334,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8719143271446228,0.3005859553813934,0.212094634771347,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.8905121684074402,0.3200193047523498,0.3055274486541748,296.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.7593777775764465,0.1963318586349487,0.8946722745895386,291.0397644042969,291.1499938964844,286.5998229980469,285.8638610839844,291.04400634765625,296.8674011230469,291.0399169921875,1.0,0.4344663023948669,1.0,1.0,0.5108668804168701,1.0,-2.319437026977539,1.3158923387527466,1.003544569015503,0.7918826341629028,0.0,0.0,0.0,84.83868408203125,50.0,8.914188385009766,-0.0,1044.2344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.7766041159629822,0.1996243000030517,0.1819237768650055,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9372170567512512,0.3497389256954193,0.3333570063114166,296.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.8847255706787109,0.2982086837291717,0.210301473736763,296.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.9037798643112184,0.3174956440925598,0.3029641509056091,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.769820511341095,0.1944731175899505,0.8854491114616394,291.0430908203125,291.1499938964844,286.5777893066406,285.85162353515625,291.0477905273437,296.86669921875,291.0433349609375,1.0,0.4272522032260895,1.0,1.0,0.5131953954696655,1.0,-2.2976136207580566,1.299795627593994,0.9978180527687072,0.7806169390678406,0.0,0.0,0.0,79.32987213134766,38.0,9.098831176757812,-0.0,999.6533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.7891977429389954,0.19766566157341,0.1799856126308441,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.95483660697937,0.3471152782440185,0.3306998014450073,296.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469970703125,0.899795651435852,0.2958301603794098,0.2085060179233551,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.920506477355957,0.3149678707122803,0.3003950417041778,296.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.7822712659835815,0.1926129609346389,0.8762120008468628,291.0470275878906,291.1499938964844,286.5570068359375,285.8404541015625,291.0523376464844,296.86602783203125,291.0473327636719,1.0,0.4199236035346985,1.0,1.0,0.5155238509178162,1.0,-2.275754928588867,1.2837622165679932,0.9919926524162292,0.7694153785705566,0.0,0.0,0.0,73.7918701171875,38.0,9.613298416137695,-0.0,955.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8041735291481018,0.1957087516784668,0.1780477166175842,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0515441894531,0.9736199975013732,0.3444886207580566,0.328038215637207,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.9186786413192748,0.2934519350528717,0.2067096680402755,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.9410778284072876,0.3124376535415649,0.2978221774101257,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7971680760383606,0.1907521486282348,0.8669668436050415,291.0515441894531,291.1499938964844,286.5375061035156,285.8303527832031,291.0575866699219,296.8653869628906,291.0519104003906,1.0,0.4124919474124908,1.0,1.0,0.5178523659706116,1.0,-2.253876209259033,1.2678005695343018,0.9860756397247314,0.7582820057868958,0.0,0.0,0.0,68.24215698242188,26.0,10.38308048248291,-0.0,912.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.8213344216346741,0.1937545835971832,0.1761109381914138,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.9927201867103576,0.341859757900238,0.3253729343414306,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.942873239517212,0.2910749614238739,0.2049130648374557,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.96428644657135,0.3099057376384735,0.2952461838722229,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.8147969841957092,0.1888911873102188,0.8577151298522949,291.0566711425781,291.1499938964844,286.5193176269531,285.8213806152344,291.0635986328125,296.86480712890625,291.05712890625,1.0,0.4049521684646606,1.0,1.0,0.5201808214187622,1.0,-2.231982946395874,1.251913070678711,0.9800698757171632,0.747218132019043,0.0,0.0,0.0,62.67810821533203,26.0,11.38598918914795,-0.0,869.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8347669839859009,0.191783994436264,0.1742229610681533,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9990000128746032,0.339348703622818,0.3147790431976318,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9616714119911194,0.2886804640293121,0.2031536698341369,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9810475707054138,0.3073537349700928,0.2927180826663971,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8282688856124878,0.187011569738388,0.8486951589584351,291.0621643066406,291.1499938964844,286.50250244140625,285.8135986328125,291.06744384765625,296.86407470703125,291.0623779296875,1.0,0.3969425857067108,1.0,1.0,0.5221017599105835,1.0,-2.201018810272217,1.2316858768463137,0.9693330526351928,0.7340987324714661,0.0,0.0,0.0,58.246490478515625,44.0,11.799322128295898,-0.0,824.0922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.8365892767906189,0.1898218542337417,0.172423630952835,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9990000128746032,0.3372048437595367,0.3093626201152801,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650939941406,0.9646351933479308,0.2862940430641174,0.2014625668525695,296.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.9836148023605348,0.3048080205917358,0.2902801930904388,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.8301246762275696,0.1851461231708526,0.8401228189468384,291.06512451171875,291.1499938964844,286.4870910644531,285.8070373535156,291.071533203125,296.8634948730469,291.0654296875,1.0,0.3930028676986694,1.0,1.0,0.5240226984024048,1.0,-2.177076816558838,1.2155499458312988,0.9615269899368286,0.7228527069091797,0.0,0.0,0.0,56.64946365356445,44.0,11.288690567016602,-0.0,796.2194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8325561285018921,0.1878641247749328,0.1706780642271042,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.9990000128746032,0.3348946571350097,0.3110085129737854,296.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.9601608514785768,0.283913105726242,0.1998132318258285,296.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.9797240495681764,0.3022667169570923,0.2878975868225097,296.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.8262155055999756,0.1832928359508514,0.8318547010421753,291.0694580078125,291.1499938964844,286.47320556640625,285.8017578125,291.0771789550781,296.86309814453125,291.0699462890625,1.0,0.3910942375659942,1.0,1.0,0.5259436368942261,1.0,-2.162174224853516,1.2043859958648682,0.9577882289886476,0.7148193120956421,0.0,0.0,0.0,56.49803161621094,62.0,11.765047073364258,-0.0,782.2522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.8229678869247437,0.1859012991189956,0.1689758896827697,296.7549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749816894531,0.9974903464317322,0.3321764767169952,0.3162261545658111,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.947990655899048,0.2815291881561279,0.1981986761093139,296.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.074951171875,0.968921959400177,0.299721211194992,0.2855609357357025,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07470703125,0.8167198300361633,0.1814345419406891,0.8238211870193481,291.074951171875,291.1499938964844,286.4608154296875,285.7977905273437,291.083984375,296.8627014160156,291.0756225585937,1.0,0.3909509479999542,1.0,1.0,0.5278645157814026,1.0,-2.152308225631714,1.195997714996338,0.9563104510307312,0.7086027264595032,0.0,0.0,0.0,57.66953659057617,62.0,12.82224178314209,-0.0,777.64794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8003866672515869,0.0,0.1673669517040252,296.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.9747045636177064,0.0,0.313749223947525,296.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.918054461479187,0.0,0.1966586410999298,296.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.9404224753379822,0.0,0.2833239734172821,296.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.7938334941864014,0.0,0.816239595413208,291.0819702148437,294.1499938964844,286.45001220703125,285.7951965332031,291.0911865234375,296.86187744140625,291.0825500488281,0.0,0.0,1.0,1.0,0.5297854542732239,1.0,-2.13193678855896,1.1819013357162476,0.9500354528427124,0.6990594863891602,0.0,0.0,0.0,61.56155776977539,60.0,14.215532302856444,-0.0,774.486572265625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0012195595772936,296.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.3884170949459076,0.0,0.0012842549476772,296.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.3884170949459076,0.0,0.0009485462796874,296.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.3884170949459076,0.0,0.0012842549476772,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0060919499956071,291.1703491210937,294.1499938964844,286.4400634765625,285.7933349609375,290.74810791015625,295.9051818847656,291.1612854003906,0.0,0.0,0.800000011920929,0.800000011920929,0.6238283514976501,1.0,-0.0136414989829063,0.0143038146197795,-0.0006623156368732,-0.0161994360387325,0.0,0.0,0.0,-0.071873515844345,60.0,21.4483585357666,-0.0,-1.1515970982145518e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0007061811629682,297.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0012483873870223,297.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0007932495209388,296.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0011366355465725,297.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0034552605357021,291.1737365722656,294.1499938964844,286.4302978515625,285.7915344238281,290.30126953125,294.51885986328125,291.1361083984375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178713083267212,1.0,0.0018686099210754,0.0067047383636236,-0.0085733486339449,-0.019998624920845,0.0,0.0,0.0,0.007338976021856,60.0,-4.9820942878723145,-0.0,-5.2906352721038274e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001154758283519,297.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0001363899209536,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.696341294329612e-05,297.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001331158273387,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0005747086252085,291.17449951171875,294.1499938964844,286.420654296875,285.7898254394531,290.19244384765625,292.9256286621094,291.1206970214844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119142055511475,1.0,-0.0012694844044744,0.0045004901476204,-0.0032310057431459,-0.0227553416043519,0.0,0.0,0.0,-0.0097540877759456,60.0,-7.941832542419434,-0.0,-1.0965097629878073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.844584565144032e-05,297.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0001042000803863,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,7.682610157644376e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001040823262883,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004916810430586,291.1747436523437,294.1499938964844,286.4111328125,285.78814697265625,290.1554260253906,291.5675354003906,291.11138916015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059571027755736,1.0,-0.0010504276724532,0.0011398920323699,-8.946437446866184e-05,-0.0262078884989023,0.0,0.0,0.0,-0.009818160906434,60.0,-6.320268154144287,-0.0,-7.523087219851733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.78715397650376e-05,297.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0001030763742164,297.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.6128555519972e-05,297.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001030735074891,297.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004888865514658,291.17498779296875,294.1499938964844,286.4017639160156,285.7865600585937,290.1205444335937,290.48443603515625,291.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430007241666,5.153697912874122e-08,0.001042949152179,-0.0275207441300153,0.0,0.0,0.0,-0.0102020800113677,60.0,-5.216890335083008,-0.0,-7.416885949851348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.791655611479656e-05,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0001031112406053,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.615750655531883e-05,297.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0001031111532938,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004891132120974,291.1752014160156,294.1499938964844,286.3924865722656,285.7850036621094,290.08599853515625,289.62017822265625,291.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043438562192,1.0943465689194909e-08,0.0010434276191517,-0.0277161262929439,0.0,0.0,0.0,-0.0102378726005554,60.0,-4.549663543701172,-0.0,-7.423242465165458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.798047540243716e-05,297.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001031783904181,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.620714313816279e-05,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001031783322105,297.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0004894324811175,291.1754150390625,294.1499938964844,286.38336181640625,285.78350830078125,290.0516662597656,288.9322814941406,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441183112561,1.1023038481994264e-08,0.0010441072518005,-0.027924919500947,0.0,0.0,0.0,-0.0102774053812026,60.0,-4.152355194091797,-0.0,-7.432917215055569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,9.804843284655362e-05,297.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0001032499567372,297.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.626000297022983e-05,297.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001032498985296,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004897719481959,291.17559814453125,294.1499938964844,286.3743591308594,285.78204345703125,290.0175170898437,288.3847351074219,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.9171359539031982,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.811997733777388e-05,297.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001033252920024,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,7.63156422181055e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0001033252337947,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.000490129343234,291.17578125,294.1499938964844,286.3654479980469,285.7806091308594,289.9836120605469,287.94940185546875,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456028394401,1.119663917137359e-08,0.0010455916635692,-0.0283793006092309,0.0,0.0,0.0,-0.0103634661063551,60.0,-3.779797792434693,-0.0,-7.454070072299146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.8194825113751e-05,297.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001034041124512,297.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,7.637385715497658e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0001034040542435,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.00049050321104,291.17596435546875,294.1499938964844,286.35662841796875,285.7791748046875,289.9499206542969,287.60260009765625,291.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.700165271759033,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.82726996880956e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0001034861124935,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.643442950211465e-05,297.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0001034860615618,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0004908922128379,291.1761474609375,294.1499938964844,286.3479309082031,285.7778015136719,289.9164123535156,287.3282470703125,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047228462994,1.1386727116757813e-08,0.0010472170542925,-0.028876818716526,0.0,0.0,0.0,-0.0104577001184225,60.0,-3.6572673320770255,-0.0,-7.4772650293653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.835330274654552e-05,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.000103570993815,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.649711915291846e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001035709428833,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004912948352284,291.17633056640625,294.1499938964844,286.3393249511719,285.7763977050781,289.88311767578125,287.1095886230469,291.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.634806871414185,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,9.843633597483858e-05,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001036584289977,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,7.656170055270195e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.000103658378066,297.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004917096230201,291.1764831542969,294.1499938964844,286.330810546875,285.7750244140625,289.8500366210937,286.93682861328125,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489702690392,1.1590417514639741e-08,0.0010489587439224,-0.0294099114835262,0.0,0.0,0.0,-0.0105586778372526,60.0,-3.6255850791931152,-0.0,-7.502160315198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.852148650679736e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0001037480906234,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,7.662792631890625e-05,297.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001037480396917,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,0.0004921349463984,291.1766357421875,294.1499938964844,286.3223876953125,285.77362060546875,289.817138671875,286.79901123046875,291.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.623621225357056,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.860842692432924e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.000103839643998,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.669554179301485e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001038395857904,297.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0004925692337565,291.1767578125,294.1499938964844,286.3140563964844,285.772216796875,289.7844543457031,286.68994140625,291.095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.626368284225464,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,9.869682980934158e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0001039327398757,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.67643068684265e-05,297.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.000103932681668,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004930108552798,291.1768798828125,294.1499938964844,286.3058166503906,285.7707824707031,289.751953125,286.6029663085937,291.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.631753921508789,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.878636774374172e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001040270217345,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.683394505875185e-05,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001040269708028,297.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004934581229463,291.177001953125,294.1499938964844,286.297607421875,285.76934814453125,289.7196655273437,286.5334167480469,291.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526964906603,1.2026156959166201e-08,0.0010526844998821,-0.0305502358824014,0.0,0.0,0.0,-0.0107746915891766,60.0,-3.638714075088501,-0.0,-7.55555547016229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.88766987575218e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,0.0001041221476043,297.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.69042017054744e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001041220966726,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0004939093487337,291.1771240234375,294.1499938964844,286.2894897460937,285.7678527832031,289.6875915527344,286.47735595703125,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.646583795547485,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.89674881566316e-05,297.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001042177536874,297.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.697481487412006e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0001042177027557,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004943628446199,291.17724609375,294.1499938964844,286.28143310546875,285.7663269042969,289.6556701660156,286.4322814941406,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054624794051,1.2251641479110733e-08,0.0010546125704422,-0.0311402808874845,0.0,0.0,0.0,-0.0108864735811948,60.0,-3.655034303665161,-0.0,-7.583260241972314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.90583939710632e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001043134761857,297.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,7.704552263021469e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.000104313425254,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004948169225826,291.1773376464844,294.1499938964844,286.2734680175781,285.7647705078125,289.6239929199219,286.3954162597656,291.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.6637814044952393,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.914908150676638e-05,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001044089731294,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,7.711605576332659e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001044089221977,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004952699528075,291.17742919921875,294.1499938964844,286.2655334472656,285.7631530761719,289.59246826171875,286.3653259277344,291.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565579868853,1.2477712196812265e-08,0.0010565455304458,-0.0317318253219127,0.0,0.0,0.0,-0.0109985461458563,60.0,-3.672705888748169,-0.0,-7.61108793767562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
