time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.923921606969088e-05,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001045038879965,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,7.718615233898163e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001045038370648,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004957201890647,291.1775207519531,294.1499938964844,286.25762939453125,285.7614440917969,289.5611572265625,286.3402099609375,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589920217465078e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-3.681699275970459,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.932847024174408e-05,297.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.000104597878817,297.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,7.725557952653617e-05,297.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0001045978278852,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0004961660597473,291.1775817871094,294.1499938964844,286.2497863769531,285.7597045898437,289.530029296875,286.3191833496094,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584678966552,1.270103933137534e-08,0.0010584552073851,-0.0323161631822586,0.0,0.0,0.0,-0.0111092589795589,60.0,-3.6907145977020255,-0.0,-7.638627863570947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.941653115674852e-05,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001046906108967,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.732406811555848e-05,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.000104690559965,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0004966059350408,291.1776733398437,294.1499938964844,286.24200439453125,285.75787353515625,289.4991149902344,286.3011779785156,291.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668970075769e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.699708223342896,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,9.950309322448447e-05,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001047817640937,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.739139255136251e-05,297.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.000104781713162,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004970383015461,291.177734375,294.1499938964844,286.2342529296875,285.7559814453125,289.4683532714844,286.2855834960937,291.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.708653926849365,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.958787268260494e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0001048710400937,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.745733455521986e-05,297.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.000104870989162,297.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004974618204869,291.1777648925781,294.1499938964844,286.2265014648437,285.75396728515625,289.43780517578125,286.2718200683594,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.011269349604845,60.0,-3.717534303665161,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.96705930447206e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0001049581478582,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.752166857244447e-05,297.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001049580969265,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004978750366717,291.1778259277344,294.1499938964844,286.21881103515625,285.7518920898437,289.4074401855469,286.25946044921875,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621100664138,1.3126947528974142e-08,0.0010620969114825,-0.0334304608404636,0.0,0.0,0.0,-0.01132039912045,60.0,-3.7263355255126953,-0.0,-7.691286896260864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.975100692827256e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001050428254529,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.758421270409599e-05,297.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0001050427745212,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.000498276669532,291.1778564453125,294.1499938964844,286.21112060546875,285.74969482421875,289.3772888183594,286.2481994628906,291.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047901409604e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.7350471019744873,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.982888150261716e-05,297.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001051248254952,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,7.764477777527645e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001051247745635,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0004986656713299,291.1778869628906,294.1499938964844,286.2034912109375,285.74737548828125,289.3472900390625,286.2377624511719,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063795061782,1.3323981029600418e-08,0.0010637816740199,-0.0339459143579006,0.0,0.0,0.0,-0.0114180771633982,60.0,-3.743659257888794,-0.0,-7.715708960631673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.99040057649836e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001052039297064,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,7.770321099087596e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001052038787747,297.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0004990409361198,291.17791748046875,294.1499938964844,286.1958312988281,285.7449645996094,289.3175048828125,286.2279663085937,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492894518546e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.752165794372559,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.997619781643152e-05,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001052799561875,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,7.775935955578461e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001052799052558,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0004994015907868,291.1779479980469,294.1499938964844,286.1882019042969,285.7424011230469,289.28790283203125,286.2186889648437,291.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065363176167,1.3507353457953286e-08,0.0010653496719896,-0.0344256088137626,0.0,0.0,0.0,-0.0115089826285839,60.0,-3.760559558868408,-0.0,-7.73847261825722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001000453048618,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001053527303156,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.781310705468059e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0001053526793839,297.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.000499746762216,291.1779479980469,294.1499938964844,286.1805725097656,285.73974609375,289.25848388671875,286.2097473144531,291.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.768836975097656,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.000100111195934,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001054221138474,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.78643589001149e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001054220701917,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0005000759265385,291.1779479980469,294.1499938964844,286.1729431152344,285.7369384765625,289.229248046875,286.2011413574219,291.08721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668000904843,1.3675380827748997e-08,0.0010667864698916,-0.0348651371896266,0.0,0.0,0.0,-0.0115922801196575,60.0,-3.7769930362701416,-0.0,-7.759361153603096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001001737764454,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001054880121955,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.791302778059617e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001054879612638,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0005003885016776,291.1779479980469,294.1499938964844,286.1653137207031,285.7339782714844,289.2002258300781,286.1927185058594,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753257199766722e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.7850260734558105,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001002329590846,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001055503307725,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,7.79590627644211e-05,297.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001055502871167,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0005006841383874,291.1779479980469,294.1499938964844,286.1576538085937,285.7308654785156,289.1713562011719,286.1844482421875,291.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.792932987213135,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0001002887147478,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001056090477504,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,7.800242747180164e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001056089968187,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0005009626620449,291.17791748046875,294.1499938964844,286.1499938964844,285.72760009765625,289.1427001953125,286.17633056640625,291.08526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686892783269,1.3896289452475232e-08,0.0010686753084883,-0.0354429632425308,0.0,0.0,0.0,-0.0117017943412065,60.0,-3.800714015960693,-0.0,-7.786865552361635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.0001003427678369,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001056659602909,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.804446067893878e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001056659166351,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.0005012326873838,291.17791748046875,294.1499938964844,286.142333984375,285.7241516113281,289.1141967773437,286.16827392578125,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692643700167,1.3963540546058084e-08,0.0010692504001781,-0.0356188639998436,0.0,0.0,0.0,-0.01173513289541,60.0,-3.808375597000122,-0.0,-7.79524853555813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001004003279376,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0001057265762938,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.808922964613885e-05,297.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001057265253621,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0005015201750211,291.1778869628906,294.1499938964844,286.1346130371094,285.7205505371094,289.0859069824219,286.1602783203125,291.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698768310248,1.4035169471071642e-08,0.0010698628611862,-0.0358062162995338,0.0,0.0,0.0,-0.011770642362535,60.0,-3.815990447998047,-0.0,-7.804182189374843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001004591176752,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001057884801412,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.813495903974399e-05,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001057884364854,297.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0005018138908781,291.1778564453125,294.1499938964844,286.1268920898437,285.7167663574219,289.0577697753906,286.15234375,291.0831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705024469643,1.4108333168394438e-08,0.0010704883607104,-0.0359975732862949,0.0,0.0,0.0,-0.0118069127202034,60.0,-3.823607921600342,-0.0,-7.813312663529359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001005161902867,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.000105848579551,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,7.817934965714812e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001058485358953,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0005020989337936,291.17779541015625,294.1499938964844,286.119140625,285.7127990722656,289.0298156738281,286.1444091796875,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711099021136,1.417935457936892e-08,0.0010710956994444,-0.0361833237111568,0.0,0.0,0.0,-0.0118421204388141,60.0,-3.831237316131592,-0.0,-7.822180947414381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.000100569523056,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001059047499438,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,7.822082989150658e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001059046990121,297.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0005023654084652,291.1777648925781,294.1499938964844,286.111328125,285.7086181640625,289.0020446777344,286.136474609375,291.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716774268075,1.4245722823602593e-08,0.0010716632241383,-0.0363569036126136,0.0,0.0,0.0,-0.0118750222027301,60.0,-3.8388516902923584,-0.0,-7.830472270597967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.000100617413409,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001059551723301,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.825807551853359e-05,297.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001059551213984,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0005026045837439,291.1777038574219,294.1499938964844,286.1034851074219,285.7042541503906,288.9744567871094,286.1285400390625,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305297391103975e-08,0.0010721726575866,-0.0365127101540565,0.0,0.0,0.0,-0.0119045563042163,60.0,-3.846394300460816,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001006588936434,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001059988499036,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.829033711459488e-05,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001059988062479,297.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0005028118030168,291.1776428222656,294.1499938964844,286.0956115722656,285.6996765136719,288.947021484375,286.12060546875,291.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726281907409,1.4356892563682775e-08,0.001072613755241,-0.0366476476192474,0.0,0.0,0.0,-0.0119301341474056,60.0,-3.853813648223877,-0.0,-7.844371197052169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001006935417535,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001060353388311,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,7.831728726159781e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001060352878994,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005029848543927,291.1775817871094,294.1499938964844,286.0876770019531,285.69488525390625,288.9197998046875,286.1126403808594,291.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.861071109771729,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001007214086712,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001060646827681,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,7.833896233933046e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001060646391124,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0005031240871176,291.177490234375,294.1499938964844,286.0796813964844,285.6898803710937,288.8927307128906,286.10467529296875,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434608175406538e-08,0.0010732783703133,-0.0368508920073509,0.0,0.0,0.0,-0.0119686610996723,60.0,-3.868135929107666,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001007429455057,297.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.000106087361928,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.835571159375831e-05,297.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001060873182723,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0005032316548749,291.1773986816406,294.1499938964844,286.0716247558594,285.68463134765625,288.8658447265625,286.0966796875,291.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461352115802129e-08,0.0010735071264207,-0.0369208306074142,0.0,0.0,0.0,-0.0119819194078445,60.0,-3.8750033378601074,-0.0,-7.857441630676476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.000100758865301,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001061041184584,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.836808799766004e-05,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001061040748027,297.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0005033111665397,291.1773376464844,294.1499938964844,286.0635070800781,285.6791687011719,288.839111328125,286.088623046875,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736903641372,1.4481091881179964e-08,0.0010736759286373,-0.0369724556803703,0.0,0.0,0.0,-0.0119917057454586,60.0,-3.8816730976104736,-0.0,-7.85991289831145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001007700993795,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001061159564414,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.837683369871229e-05,297.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061159127857,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005033673369325,291.17724609375,294.1499938964844,286.0553283691406,285.6734619140625,288.81256103515625,286.08056640625,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738093405961,1.4495003419767729e-08,0.0010737949050962,-0.0370088368654251,0.0,0.0,0.0,-0.0119986021891236,60.0,-3.8881678581237793,-0.0,-7.861655149099533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001007774480967,297.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061236907844,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838254532543942e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061236398527,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005034040077589,291.1771240234375,294.1499938964844,286.04705810546875,285.66748046875,288.78619384765625,286.0724182128906,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738868732005,1.4504063727827088e-08,0.0010738723212853,-0.0370325297117233,0.0,0.0,0.0,-0.012003093957901,60.0,-3.894496202468872,-0.0,-7.862789175305809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001007821265375,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061286166077,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838618330424652e-05,297.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.000106128572952,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005034274072386,291.1770324707031,294.1499938964844,286.0387268066406,285.6612548828125,288.760009765625,286.0642395019531,291.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739360004663,1.4509804024953611e-08,0.0010739214485511,-0.0370475426316261,0.0,0.0,0.0,-0.012005940079689,60.0,-3.900710821151733,-0.0,-7.863508244554397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001007845130516,297.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061311195371,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838803867343813e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001061310758814,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005034392816014,291.1769104003906,294.1499938964844,286.0303039550781,285.65478515625,288.7339782714844,286.0560302734375,291.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739605640992,1.4512682611211858e-08,0.0010739461285993,-0.0370550714433193,0.0,0.0,0.0,-0.0120073668658733,60.0,-3.906816244125366,-0.0,-7.863869200264163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001007857936201,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061324801412,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838903547963127e-05,297.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001061324364854,297.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005034457426518,291.1767883300781,294.1499938964844,286.02178955078125,285.64801025390625,288.7080993652344,286.0477294921875,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739736026152,1.4514196955417448e-08,0.0010739590507,-0.0370590314269065,0.0,0.0,0.0,-0.0120081175118684,60.0,-3.9128739833831774,-0.0,-7.864058204631874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001007861210382,297.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0001061328148352,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838929013814777e-05,297.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001061327711795,297.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005034473142586,291.1766662597656,294.1499938964844,286.0132141113281,285.6409912109375,288.6824035644531,286.0393371582031,291.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.451451137057802e-08,0.0010739617282524,-0.0370598509907722,0.0,0.0,0.0,-0.012008273974061,60.0,-3.9188907146453857,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001007861792459,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001061328730429,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,7.838933379389346e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061328366631,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0005034476052969,291.1765441894531,294.1499938964844,286.0044860839844,285.6336669921875,288.6568908691406,286.0308837890625,291.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514492718831208e-08,0.0010739616118371,-0.0370598025619983,0.0,0.0,0.0,-0.0120082646608352,60.0,-3.924913883209229,-0.0,-7.86409586339687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001007860191748,297.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0001061327129718,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.838921010261402e-05,297.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061326693161,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005034468485973,291.1764221191406,294.1499938964844,285.9956970214844,285.6260681152344,288.6315002441406,286.0223693847656,291.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.930953979492188,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0001007859173114,297.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0001061326038325,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.838913006708026e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001061325601767,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0005034463247284,291.17626953125,294.1499938964844,285.9867858886719,285.6181640625,288.6062927246094,286.01373291015625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513993562559337e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.9370365142822266,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001007859536912,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001061326329363,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.83891518949531e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0001061325965565,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0005034464993514,291.1761169433594,294.1499938964844,285.977783203125,285.6099548339844,288.58123779296875,286.0050354003906,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739715071395,1.4513949153638352e-08,0.0010739569552242,-0.0370583832263946,0.0,0.0,0.0,-0.0120079945772886,60.0,-3.943176031112671,-0.0,-7.864027651294236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001007861428661,297.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0001061328366631,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,7.8389304690063e-05,297.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001061327930074,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0005034474306739,291.17596435546875,294.1499938964844,285.9686279296875,285.6014099121094,288.55633544921875,285.9962158203125,291.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.45141001439697e-08,0.0010739582357928,-0.0370587781071662,0.0,0.0,0.0,-0.0120080700144171,60.0,-3.949382781982422,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001007864339044,297.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,0.0001061331349774,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,7.838952296879143e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001061330985976,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0005034488858655,291.1758117675781,294.1499938964844,285.9593811035156,285.5925598144531,288.5315856933594,285.9872741699219,291.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514372814744549e-08,0.0010739605640992,-0.0370594896376132,0.0,0.0,0.0,-0.0120082050561904,60.0,-3.95566725730896,-0.0,-7.864080231456685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001007866158033,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0001061333314282,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.838966848794371e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001061332877725,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.000503449817188,291.1756591796875,294.1499938964844,285.95001220703125,285.5834045410156,288.5069580078125,285.9782409667969,291.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739762801676,1.45145149232917e-08,0.0010739617282524,-0.0370598621666431,0.0,0.0,0.0,-0.0120082749053835,60.0,-3.9620299339294434,-0.0,-7.864097995025079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001007835599011,297.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.000106130115455,297.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,7.838728924980387e-05,297.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0001061300717992,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0005034345667809,291.17547607421875,294.1499938964844,285.9405212402344,285.5738220214844,288.4825134277344,285.9691162109375,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739431018009,1.4510626478170252e-08,0.0010739285498857,-0.0370496921241283,0.0,0.0,0.0,-0.0120063479989767,60.0,-3.9684598445892334,-0.0,-7.863611273251081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001007735991152,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001061196235241,297.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,7.837954763090238e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001061195798683,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0005033847992308,291.1753234863281,294.1499938964844,285.9309387207031,285.5637512207031,288.4581604003906,285.9598693847656,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738362325355,1.4498128919626652e-08,0.0010738217970356,-0.0370170101523399,0.0,0.0,0.0,-0.0120001528412103,60.0,-3.974868774414064,-0.0,-7.862046658146937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
