time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0001007555183605,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0001061005750671,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,7.836547592887655e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001061005386873,297.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0005032944609411,291.1751403808594,294.1499938964844,285.9212646484375,285.55322265625,288.4339904785156,285.9505310058594,291.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736428666859,1.4475512344347408e-08,0.001073628431186,-0.0369578637182712,0.0,0.0,0.0,-0.0119889406487345,60.0,-3.9811816215515137,-0.0,-7.8592144348022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001007271785056,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644897460937,0.0,0.0,0.0001060707363649,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,7.834343705326319e-05,297.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001060706999851,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0005031529581174,291.1749572753906,294.1499938964844,285.9115295410156,285.542236328125,288.40997314453125,285.94110107421875,291.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440118434322358e-08,0.0010733258677646,-0.0368653014302253,0.0,0.0,0.0,-0.0119713954627513,60.0,-3.9873123168945312,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001006863167276,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0001060277063515,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.831165567040443e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0001060276626958,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0005029488238506,291.1747436523437,294.1499938964844,285.9017028808594,285.5307922363281,288.3860778808594,285.9316101074219,291.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.993173837661743,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,0.0001006298844004,297.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001059682763298,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,7.826776709407568e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.00010596823995,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0005026669241487,291.174560546875,294.1499938964844,285.8918151855469,285.5189819335937,288.3623352050781,285.9220275878906,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.9986705780029297,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0001005555386655,297.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001058899870258,297.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,7.820993778295815e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001058899433701,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0005022955592721,291.1743469238281,294.1499938964844,285.8818359375,285.5067138671875,288.3387451171875,285.91241455078125,291.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715095559135,1.4225990163652114e-08,0.0010714953532442,-0.0363052934408187,0.0,0.0,0.0,-0.0118652442470192,60.0,-4.003701686859131,-0.0,-7.828006687304878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001004619771265,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0001057914632838,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,7.81371709308587e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.000105791426904,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0005018282099626,291.1741638183594,294.1499938964844,285.8717956542969,285.4941101074219,288.3153076171875,285.9027709960937,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327040046082e-08,0.0010704979067668,-0.0360001698136329,0.0,0.0,0.0,-0.0118074109777808,60.0,-4.0081963539123535,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0001003497018245,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16412353515625,0.0,0.0,0.0001056732216966,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,7.804983761161566e-05,297.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640014648437,0.0,0.0,0.0001056731853168,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0005012673209421,291.1739501953125,294.1499938964844,285.8616943359375,285.4811096191406,288.2920227050781,285.8930969238281,291.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693150106817,1.3969335910246627e-08,0.0010693010408431,-0.035634022206068,0.0,0.0,0.0,-0.0117380116134881,60.0,-4.012030124664307,-0.0,-7.795971157520398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0001002225253614,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001055393004207,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.795092096785083e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001055392640409,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0005006320425309,291.1737365722656,294.1499938964844,285.8515319824219,285.4677734375,288.26885986328125,285.8833923339844,291.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.3810781851475442e-08,0.0010679453844204,-0.035219307988882,0.0,0.0,0.0,-0.0116594107821583,60.0,-4.0152668952941895,-0.0,-7.776213806209854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001000863194349,297.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001053958694683,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,7.784499030094594e-05,297.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001053958330885,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0004999517113901,291.1734924316406,294.1499938964844,285.8413391113281,285.4541015625,288.2458801269531,285.8736572265625,291.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665071895346,1.3640983453910849e-08,0.0010664935689419,-0.0347751602530479,0.0,0.0,0.0,-0.0115752350538969,60.0,-4.017871379852295,-0.0,-7.75508226524835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.995124128181489e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0001052536317729,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,7.773992547299713e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001052535881171,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004992769681848,291.1732788085937,294.1499938964844,285.8310546875,285.4400939941406,288.2230529785156,285.8638916015625,291.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650671320036,1.3472591042784645e-08,0.0010650537442415,-0.0343346707522869,0.0,0.0,0.0,-0.0114917550235986,60.0,-4.020113945007324,-0.0,-7.734154650052005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.981277253245936e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0001051078070304,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.763222674839199e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001051077706506,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004985852865502,291.1730651855469,294.1499938964844,285.8207397460937,285.4258117675781,288.20037841796875,285.8541259765625,291.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635911021381,1.3299968237845404e-08,0.0010635777143761,-0.0338830947875976,0.0,0.0,0.0,-0.0114061795175075,60.0,-4.022077560424805,-0.0,-7.712730365483368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.966299694497138e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0001049500860972,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,7.751573866698891e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001049500497174,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004978371434845,291.1728210449219,294.1499938964844,285.8103942871094,285.4112243652344,288.1778259277344,285.8443298339844,291.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-4.023802757263184,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.950256207957864e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0001047811456373,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.739095599390566e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634521484375,0.0,0.0,0.0001047811092576,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.000497035740409,291.1725769042969,294.1499938964844,285.79998779296875,285.3963928222656,288.15545654296875,285.83453369140625,291.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-4.02518892288208,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.93319190456532e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001046014440362,297.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,7.725822797510773e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001046014076564,297.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0004961833474226,291.1723327636719,294.1499938964844,285.78955078125,285.3812866210937,288.1332092285156,285.82470703125,291.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-4.026203155517578,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.91516499198042e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.000104411614302,297.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,7.711802027188241e-05,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001044115779222,297.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004952828749082,291.1720886230469,294.1499938964844,285.7790832519531,285.3659362792969,288.1111145019531,285.8148803710937,291.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565439006313,1.2475861232985608e-08,0.0010565314441919,-0.0317269824445247,0.0,0.0,0.0,-0.0109976371750235,60.0,-4.026830196380615,-0.0,-7.610859142914705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.896245319396256e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0001042123767547,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.697086402913556e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001042123403749,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.000494337757118,291.1718444824219,294.1499938964844,285.7685852050781,285.35040283203125,288.08917236328125,285.8050842285156,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545273544266,1.2240036539878927e-08,0.0010545150144025,-0.0311099123209714,0.0,0.0,0.0,-0.0108807291835546,60.0,-4.027076244354248,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,9.876514377538116e-05,297.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0001040045972331,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,7.68173995311372e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001040045681293,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004933521850034,291.17156982421875,294.1499938964844,285.7580871582031,285.33465576171875,288.0673828125,285.7952880859375,291.04559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524243116378,1.1994107040891322e-08,0.0010524123208597,-0.0304663646966218,0.0,0.0,0.0,-0.0107588125392794,60.0,-4.026937007904053,-0.0,-7.551621195034387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.856066753854976e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001037892798194,297.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.665836892556399e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001037892434396,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004923308151774,291.1713256835937,294.1499938964844,285.7475280761719,285.3186950683594,288.0457458496094,285.7855224609375,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739249572428893e-08,0.0010502331424504,-0.0297994147986173,0.0,0.0,0.0,-0.0106324693188071,60.0,-4.026451110839844,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.83500067377463e-05,297.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,0.0001035674431477,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,7.64945216360502e-05,297.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0001035674067679,297.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0004912784788757,291.1710510253906,294.1499938964844,285.7369689941406,285.3026123046875,288.02423095703125,285.7757873535156,291.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479994816705,1.147668360346188e-08,0.001047988072969,-0.0291122514754533,0.0,0.0,0.0,-0.0105023048818111,60.0,-4.025614738464356,-0.0,-7.488254283316564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.81342964223586e-05,297.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.000103340280475,297.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,7.632673805346712e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0001033402440953,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0004902009386569,291.1707763671875,294.1499938964844,285.72637939453125,285.2863464355469,288.0028991699219,285.7660522460937,291.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207821337677616e-08,0.0010456891031935,-0.0284085683524608,0.0,0.0,0.0,-0.010369018651545,60.0,-4.0244975090026855,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.791456250241026e-05,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.000103108890471,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.615584036102518e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0001031088613672,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,0.0004891033750027,291.1705017089844,294.1499938964844,285.7157897949219,285.2699584960937,287.9817199707031,285.7563781738281,291.0411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433583520352,1.0933959515568858e-08,0.001043347408995,-0.0276917554438114,0.0,0.0,0.0,-0.0102332541719079,60.0,-4.0230865478515625,-0.0,-7.42207575399334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.76921000983566e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001028746264637,297.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,7.598281081300229e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0001028745900839,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0004879921034444,291.17022705078125,294.1499938964844,285.7052001953125,285.2534484863281,287.9606628417969,285.7467346191406,291.0399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656688864685291e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-4.021472454071045,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.746796422405168e-05,297.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0001026386016746,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,7.580848614452407e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001026385725708,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0004868725081905,291.1699523925781,294.1499938964844,285.6946105957031,285.23681640625,287.9397888183594,285.7371520996094,291.0388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377347869905408e-08,0.0010385880013927,-0.0262347385287284,0.0,0.0,0.0,-0.0099573181942105,60.0,-4.0196452140808105,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,9.724350820761174e-05,297.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0001024022349156,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,7.563390681752935e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001024022058118,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.000485751312226,291.1696472167969,294.1499938964844,285.6839904785156,285.2201232910156,287.9190368652344,285.72760009765625,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097600977587716e-08,0.0010361960157752,-0.0255023967474699,0.0,0.0,0.0,-0.0098186358809471,60.0,-4.01768159866333,-0.0,-7.320666384202924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,9.701960516395049e-05,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001021664575091,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.545975677203387e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0001021664211293,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0004846328520216,291.1693725585937,294.1499938964844,285.67340087890625,285.2033386230469,287.8984375,285.7181091308594,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338196298107,9.818542423545296e-09,0.0010338098509237,-0.0247718170285224,0.0,0.0,0.0,-0.0096802953630685,60.0,-4.015630722045898,-0.0,-7.286985237442424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.679760842118412e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.000101932673715,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,7.528709102189168e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001019326446112,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004835239378735,291.1690673828125,294.1499938964844,285.6628112792969,285.1865234375,287.8779602050781,285.7086486816406,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541858858597152e-09,0.0010314439423382,-0.0240474138408899,0.0,0.0,0.0,-0.0095431311056017,60.0,-4.013527870178223,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.657861664891244e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0001017020695144,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,7.511676813010126e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,0.0001017020404106,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.0004824300413019,291.16876220703125,294.1499938964844,285.6522216796875,285.1696472167969,287.8576354980469,285.6992492675781,291.0342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291194776073,9.26893140018592e-09,0.0010291101643815,-0.0233328100293874,0.0,0.0,0.0,-0.0094078294932842,60.0,-4.011406421661377,-0.0,-7.220876341307304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.636319009587167e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614685058594,0.0,0.0,0.0001014752124319,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,7.494921010220423e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001014751760521,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0004813539271708,291.16845703125,294.1499938964844,285.64166259765625,285.1527709960937,287.8374328613281,285.6899108886719,291.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000436840267412e-09,0.0010268143378198,-0.0226297788321971,0.0,0.0,0.0,-0.0092747248709201,60.0,-4.009313106536865,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.615280578145756e-05,297.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001012536667985,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.478558109141886e-05,297.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001012536376947,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,0.0004803030169568,291.16815185546875,294.1499938964844,285.6311340332031,285.1358947753906,287.8173828125,285.6806335449219,291.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245809098705,8.738237688987738e-09,0.0010245721787214,-0.0219431985169649,0.0,0.0,0.0,-0.0091447411105036,60.0,-4.007291316986084,-0.0,-7.157328951734598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.594761650078e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001010375926853,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,7.462599023710936e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001010375635814,297.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004792780673597,291.1678466796875,294.1499938964844,285.62060546875,285.1190185546875,287.79742431640625,285.6714172363281,291.0306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482508917495581e-09,0.0010223854333162,-0.0212735328823328,0.0,0.0,0.0,-0.0090179657563567,60.0,-4.005364894866943,-0.0,-7.12680687797729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.57492957240902e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,0.0001008287508739,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.447173265973106e-05,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,0.00010082872177,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004782874020747,291.16754150390625,294.1499938964844,285.610107421875,285.1021728515625,287.7776184082031,285.6622619628906,291.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202800622209,8.235335080541972e-09,0.0010202719131484,-0.0206262432038784,0.0,0.0,0.0,-0.0088954307138919,60.0,-4.003597259521484,-0.0,-7.097367671349275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.55571886152029e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001006264501484,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.432231359416619e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001006264137686,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0004773277905769,291.167236328125,294.1499938964844,285.5996398925781,285.0853576660156,287.7579345703125,285.6531677246094,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590527122973e-09,0.0010182245168834,-0.0199992079287767,0.0,0.0,0.0,-0.0087767355144023,60.0,-4.001980781555176,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.537342702969907e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001004329387797,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,7.417939195875078e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001004329096758,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,0.0004764098557643,291.1669006347656,294.1499938964844,285.5892028808594,285.0686340332031,287.7384033203125,285.6441345214844,291.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162738617509,7.766879583925856e-09,0.0010162660619243,-0.0193993970751762,0.0,0.0,0.0,-0.0086631970480084,60.0,-4.000593185424805,-0.0,-7.041740701652088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.519658487988636e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001002467179205,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,7.404184725601226e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001002466888166,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0004755265254061,291.1665954589844,294.1499938964844,285.57879638671875,285.0519714355469,287.71893310546875,285.6351318359375,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.999397039413452,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.502869215793908e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.0001000699121505,297.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.39112583687529e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001000698830466,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004746878403238,291.166259765625,294.1499938964844,285.5684509277344,285.035400390625,287.6996154785156,285.626220703125,291.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125993285328,7.337220608860662e-09,0.0010125919943675,-0.0182740800082683,0.0,0.0,0.0,-0.0084501961246132,60.0,-3.9984633922576895,-0.0,-6.990912737592225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,9.486922499490902e-05,297.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,9.990199032472448e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,7.378723239526153e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,9.9901961220894e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0004738912975881,291.1659240722656,294.1499938964844,285.5581359863281,285.0189208984375,287.6803894042969,285.6173400878906,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.997776746749878,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.471872181165963e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.974349814001472e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,7.367016951320693e-05,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,9.974346903618424e-05,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004731394874397,291.16558837890625,294.1499938964844,285.5478515625,285.0025939941406,287.6612854003906,285.6084899902344,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092952288687,6.950885644840809e-09,0.0010092883603647,-0.0172621756792068,0.0,0.0,0.0,-0.0082586724311113,60.0,-3.997406482696533,-0.0,-6.945366948230004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,9.45769133977592e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,9.95941663859412e-05,297.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,7.355988054769114e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.959413728211076e-05,297.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004724311293102,291.1652526855469,294.1499938964844,285.53765869140625,284.9864196777344,287.6423034667969,285.5997314453125,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.997301578521729,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.444423631066456e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.945445344783366e-05,297.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,7.345668564084917e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.94544243440032e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004717683768831,291.1649169921875,294.1499938964844,285.5274963378906,284.9703674316406,287.6234130859375,285.59100341796875,291.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063693625852,6.608771307980987e-09,0.0010063628433272,-0.0163660515099763,0.0,0.0,0.0,-0.0080890711396932,60.0,-3.9975333213806152,-0.0,-6.90515875589881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.432022488908842e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.932385728461668e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,7.336022827075794e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.932382818078622e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004711489018518,291.16455078125,294.1499938964844,285.51739501953125,284.9545288085937,287.6046142578125,285.5823059082031,291.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.9980390071868896,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.420522110303864e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.92027489701286e-05,297.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.327077764784917e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.920271986629814e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004705744213424,291.1642150878906,294.1499938964844,285.5073547363281,284.9388732910156,287.5859375,285.5736389160156,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038213804364,6.3108456238580865e-09,0.001003815094009,-0.0155856423079967,0.0,0.0,0.0,-0.0079413764178752,60.0,-3.998887777328491,-0.0,-6.870238422607144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
