time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.409858466824517e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.90904591162689e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.318784628296271e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.909043001243845e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004700417921412,291.1638488769531,294.1499938964844,285.4974060058594,284.92340087890625,287.5673217773437,285.5650329589844,291.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.0078754825517535,60.0,-4.000008583068848,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.400058479513972e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.898726420942694e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,7.311162335099652e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.898723510559648e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004695522657129,291.1635131835937,294.1499938964844,285.48748779296875,284.9081726074219,287.5488586425781,285.55645751953125,291.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055771883950456e-09,0.0010016338201239,-0.0149174593389034,0.0,0.0,0.0,-0.0078149242326617,60.0,-4.001466274261475,-0.0,-6.840411259645407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.391077765030786e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.889268403640016e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.304176688194275e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.889265493256973e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0004691036301665,291.16314697265625,294.1499938964844,285.4776916503906,284.8931884765625,287.53045654296875,285.5478820800781,291.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006823576986,5.943813885522786e-09,0.0010006764205172,-0.0146241718903183,0.0,0.0,0.0,-0.0077594215981662,60.0,-4.003225803375244,-0.0,-6.827340115478364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.3828362878412e-05,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.88058964139782e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,7.297766569536179e-05,297.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.880587458610536e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,0.0004686919564846,291.16278076171875,294.1499938964844,285.4679260253906,284.8784484863281,287.5121765136719,285.53936767578125,291.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998036548495,5.841074735002394e-09,0.0009997978340834,-0.0143550317734479,0.0,0.0,0.0,-0.0077084889635443,60.0,-4.005246162414551,-0.0,-6.815356101697034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.37536606215872e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.872723603621124e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,7.291956717381254e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.87272069323808e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004683188162744,291.16241455078125,294.1499938964844,285.458251953125,284.8639831542969,287.49395751953125,285.5308532714844,291.0111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747950559964465e-09,0.0009990014368668,-0.0141110755503177,0.0,0.0,0.0,-0.0076623233035206,60.0,-4.007515907287598,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.368627797812223e-05,297.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,9.865628089755774e-05,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,7.286715845111758e-05,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.865625179372728e-05,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.0004679822304751,291.1620483398437,294.1499938964844,285.4486999511719,284.8498229980469,287.475830078125,285.5223388671875,291.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982887422665,5.66393820733424e-09,0.0009982830379158,-0.0138909881934523,0.0,0.0,0.0,-0.0076206745579838,60.0,-4.010084629058838,-0.0,-6.794718387936882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.362546552438288e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.859223791863768e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,7.281985745066777e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,9.859220881480724e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004676784446928,291.1616516113281,294.1499938964844,285.439208984375,284.8359375,287.4577941894531,285.5138854980469,291.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110418841552e-09,0.0009976346045732,-0.0136923398822546,0.0,0.0,0.0,-0.0075830831192433,60.0,-4.012872695922852,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,9.357128874398768e-05,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571655273437,0.0,0.0,9.853518713498488e-05,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,7.277772238012403e-05,297.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.853515803115442e-05,297.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004674078372772,291.1612854003906,294.1499938964844,285.4298095703125,284.8223876953125,287.4398498535156,285.5054016113281,291.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970625396817,5.520563117755728e-09,0.0009970569517463,-0.0135153830051422,0.0,0.0,0.0,-0.0075495969504117,60.0,-4.015923500061035,-0.0,-6.778037686672178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.352299093734472e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.848432819126174e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,7.2740156610962e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.848429908743128e-05,297.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,0.0004671665665227,291.160888671875,294.1499938964844,285.4205017089844,284.8092041015625,287.4219970703125,285.4969482421875,291.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330854134554e-09,0.0009965418139472,-0.0133575880900025,0.0,0.0,0.0,-0.0075197368860244,60.0,-4.0191650390625,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.348062303615734e-05,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,9.843970474321397e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,7.270720379892737e-05,297.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,9.843968291534112e-05,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0004669549234677,291.1605224609375,294.1499938964844,285.4112854003906,284.7963256835937,287.4042358398437,285.488525390625,291.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996095361188,5.407489123143705e-09,0.0009960900060832,-0.0132191544398665,0.0,0.0,0.0,-0.0074935406446456,60.0,-4.022632598876953,-0.0,-6.764896198774295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,9.344348654849456e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.840060374699532e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,7.267831824719906e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.840057464316489e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004667694447562,291.1601257324219,294.1499938964844,285.4021911621094,284.7838439941406,287.38653564453125,285.4801025390625,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978133529424,0.0,0.0,0.0,-0.0074705793522298,60.0,-4.0262627601623535,-0.0,-6.759517390264591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,9.341166878584772e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.836709796218202e-05,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.265357271535322e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,9.836706885835156e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.000466610508738,291.15972900390625,294.1499938964844,285.3932189941406,284.7717590332031,287.3689270019531,285.4716796875,291.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321479701336784e-09,0.0009953544940799,-0.0129938265308737,0.0,0.0,0.0,-0.007450901903212,60.0,-4.030084133148193,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.338484960608184e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.833885269472376e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.263271254487336e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.83388235908933e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004664765147026,291.1593322753906,294.1499938964844,285.38433837890625,284.76007080078125,287.3514099121094,285.4632568359375,291.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995073467493,5.288008253501175e-09,0.0009950681123882,-0.0129061378538608,0.0,0.0,0.0,-0.0074343080632388,60.0,-4.034066200256348,-0.0,-6.75102427294405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.336233051726596e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.831514034885912e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.261519931489602e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.831511124502867e-05,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004663640575017,291.158935546875,294.1499938964844,285.3755798339844,284.748779296875,287.333984375,285.4548645019531,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948330698534,5.259903623766604e-09,0.000994827831164,-0.0128325093537569,0.0,0.0,0.0,-0.0074203754775226,60.0,-4.038174629211426,-0.0,-6.74776359232965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,9.33446135604754e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553955078125,0.0,0.0,9.829647751757876e-05,297.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.260141865117475e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.829645568970592e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004662755527533,291.1585388183594,294.1499938964844,285.3669128417969,284.7379455566406,287.3166198730469,285.4465026855469,290.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-4.042402267456055,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,9.333152411272748e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.82827041298151e-05,297.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,7.259123958647251e-05,297.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.828267502598464e-05,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,0.0004662101855501,291.1581115722656,294.1499938964844,285.3583984375,284.7275695800781,287.2993469238281,285.4381103515625,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945039637386,5.221425958268355e-09,0.0009944987250491,-0.0127317039296031,0.0,0.0,0.0,-0.0074013001285493,60.0,-4.046770095825195,-0.0,-6.743299962863605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.332283661933616e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,9.827354369917884e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,7.258447294589132e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.8273521871306e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0004661667626351,291.15771484375,294.1499938964844,285.3500061035156,284.7176208496094,287.2821350097656,285.4297790527344,290.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210544440359399e-09,0.000994405709207,-0.0127031961455941,0.0,0.0,0.0,-0.0073959054425358,60.0,-4.05124044418335,-0.0,-6.742038038964894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.331725595984608e-05,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.82676720013842e-05,297.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.258013647515327e-05,297.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.826764289755374e-05,297.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004661388811655,291.15728759765625,294.1499938964844,285.3420715332031,284.70831298828125,287.2650146484375,285.42144775390625,290.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943509940057,5.203546926679792e-09,0.0009943458717316,-0.0126848639920353,0.0,0.0,0.0,-0.0073924367316067,60.0,-4.055780410766602,-0.0,-6.741226599160656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.331297042081133e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.82631536317058e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,7.257680408656597e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.826313180383296e-05,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0004661174898501,291.1568603515625,294.1499938964844,285.3348999023437,284.69976806640625,287.2479858398437,285.4132385253906,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198158348207471e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-4.060215473175049,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.331001638201995e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.826004679780452e-05,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,7.257450488395989e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.826001769397408e-05,297.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0004661027342081,291.15643310546875,294.1499938964844,285.3284606933594,284.6919250488281,287.2310485839844,285.4051818847656,290.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942729957401,5.19442888702315e-09,0.000994267873466,-0.012660976499319,0.0,0.0,0.0,-0.0073879165574908,60.0,-4.06438684463501,-0.0,-6.740169311569846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.33082919800654e-05,297.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,9.8258227808401e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,7.257316610775888e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.825819870457052e-05,297.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004660941194742,291.156005859375,294.1499938964844,285.32275390625,284.6847839355469,287.21417236328125,285.3973083496094,290.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-4.068254470825195,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.330784814665094e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.825776214711368e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,7.25728168617934e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,9.825773304328322e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004660919075831,291.15557861328125,294.1499938964844,285.3177185058594,284.6783142089844,287.19744873046875,285.38970947265625,290.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916355658931934e-09,0.0009942438919097,-0.0126536581665277,0.0,0.0,0.0,-0.0073865316808223,60.0,-4.071699619293213,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.33085902943276e-05,297.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,9.82585406745784e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.257339893840253e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.825851884670556e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0004660956328734,291.1551513671875,294.1499938964844,285.3133544921875,284.6724853515625,287.1808166503906,285.3824157714844,290.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.192515306617906e-09,0.0009942514589056,-0.0126559631898999,0.0,0.0,0.0,-0.0073869675397872,60.0,-4.074752807617188,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.33105402509682e-05,297.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,9.82605997705832e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,7.257491233758628e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,9.826057066675276e-05,297.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.0004661053535528,291.1546936035156,294.1499938964844,285.30963134765625,284.6673278808594,287.164306640625,285.3754272460937,290.9867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942770702764,5.194899621585591e-09,0.0009942718315869,-0.0126622095704078,0.0,0.0,0.0,-0.0073881493881344,60.0,-4.0774006843566895,-0.0,-6.740224023360497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.331364708486944e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.826385939959437e-05,297.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.257732795551419e-05,297.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.826383757172152e-05,297.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0004661208658944,291.1542663574219,294.1499938964844,285.3065185546875,284.6627502441406,287.1478881835937,285.3687744140625,290.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-4.079687118530273,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.33179398998618e-05,297.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.82683850452304e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.25806676200591e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.826836321735756e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004661423154175,291.15380859375,294.1499938964844,285.30401611328125,284.6587829589844,287.131591796875,285.3625183105469,290.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994355068542,5.204023434401961e-09,0.0009943498298525,-0.0126861119642853,0.0,0.0,0.0,-0.0073926723562181,60.0,-4.081523418426514,-0.0,-6.741282021494045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,9.33233168325387e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.827404574025422e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,7.258485129568726e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.827402391238138e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000466169178253,291.1533508300781,294.1499938964844,285.30206298828125,284.6553649902344,287.1154479980469,285.35662841796875,290.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-4.083022594451904,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.332985791843385e-05,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.828093607211486e-05,297.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.258993719005957e-05,297.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.8280914244242e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004662018618546,291.15289306640625,294.1499938964844,285.3006286621094,284.6524963378906,287.0993957519531,285.3511962890625,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944812627509,5.218784071558957e-09,0.0009944760240614,-0.0127247832715511,0.0,0.0,0.0,-0.0073999902233481,60.0,-4.084105491638184,-0.0,-6.74299371894449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.333744674222544e-05,297.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.828892507357524e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,7.259583799168468e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.82889032457024e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004662397550418,291.1524353027344,294.1499938964844,285.2997131347656,284.650146484375,287.08349609375,285.3461303710937,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.0127494260668754,0.0,0.0,0.0,-0.0074046533554792,60.0,-4.084878444671631,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.334615606348962e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.82980927801691e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,7.260261190822348e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,9.829807095229626e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004662832652684,291.1519775390625,294.1499938964844,285.2992858886719,284.6482849121094,287.0677185058594,285.341552734375,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946541395038,5.238997236034493e-09,0.0009946489008143,-0.0127777373418211,0.0,0.0,0.0,-0.0074100103229284,60.0,-4.085271835327148,-0.0,-6.745337799429765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,9.335586946690456e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.830832277657464e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.2610164352227e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.83083009487018e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0004663317813538,291.1515197753906,294.1499938964844,285.29931640625,284.6469116210937,287.0520935058594,285.3373413085937,290.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947519283741,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-4.085384845733643,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.3366666988004e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,9.8319687822368e-05,297.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.261856080731377e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,9.831966599449515e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0004663857107516,291.1510314941406,294.1499938964844,285.2997741699219,284.64599609375,287.0365905761719,285.3336181640625,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264462643594925e-09,0.0009948665974661,-0.0128444526344537,0.0,0.0,0.0,-0.0074226344004273,60.0,-4.0851569175720215,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.337843221146612e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,9.833207877818496e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.262771396199241e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.833205695031212e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004664445004891,291.15057373046875,294.1499938964844,285.3006591796875,284.6455078125,287.021240234375,285.330322265625,290.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279080284026349e-09,0.0009949916275218,-0.0128827486187219,0.0,0.0,0.0,-0.0074298810213804,60.0,-4.084654808044434,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.339120879303664e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.834553202381358e-05,297.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.263765292009339e-05,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.834551019594072e-05,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004665083251893,291.15008544921875,294.1499938964844,285.3019104003906,284.6454162597656,287.00604248046875,285.32745361328125,290.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951326064765,5.2949551410108606e-09,0.000995127367787,-0.0129243377596139,0.0,0.0,0.0,-0.0074377511627972,60.0,-4.083884239196777,-0.0,-6.751830738949138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.340491669718176e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.835997479967772e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.264831219799817e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.835995297180487e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004665768065024,291.14959716796875,294.1499938964844,285.3034973144531,284.645751953125,286.990966796875,285.324951171875,290.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311995732171226e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461987242102,60.0,-4.08289098739624,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.34196068556048e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,9.837543620960788e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,7.265973545145243e-05,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.837541438173504e-05,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0004666501772589,291.14910888671875,294.1499938964844,285.305419921875,284.6464233398437,286.97607421875,285.32293701171875,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330250907320533e-09,0.0009954291163012,-0.0130168059840798,0.0,0.0,0.0,-0.007455248851329,60.0,-4.081629753112793,-0.0,-6.755927017820795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.34351483010687e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,9.839180711423978e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.267182809300721e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,9.839178528636694e-05,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0004667278262786,291.14862060546875,294.1499938964844,285.30767822265625,284.6474304199219,286.9612731933594,285.3212890625,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674317479133,0.0,0.0,0.0,-0.0074648284353315,60.0,-4.080178737640381,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.34516137931496e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.840913844527675e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,7.268463377840817e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,9.840911661740392e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,0.0004668100445996,291.14813232421875,294.1499938964844,285.3101806640625,284.6488037109375,286.9466857910156,285.3200988769531,290.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957747533917,5.370043076879938e-09,0.0009957693982869,-0.0131210545077919,0.0,0.0,0.0,-0.0074749756604433,60.0,-4.078501224517822,-0.0,-6.760546966688707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.346886508865282e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,9.8427313787397e-05,297.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,7.269805064424872e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.842729195952415e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004668962501455,291.14764404296875,294.1499938964844,285.3129577636719,284.65045166015625,286.93218994140625,285.3192443847656,290.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-4.076664924621582,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.348696767119692e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.844636952038854e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.271212962223217e-05,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.84463476925157e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004669866466429,291.1471252441406,294.1499938964844,285.3159484863281,284.6523742675781,286.9178771972656,285.3187866210937,290.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961507748812,5.4140096850119335e-09,0.0009961454197764,-0.0132362367585301,0.0,0.0,0.0,-0.007496771402657,60.0,-4.074641227722168,-0.0,-6.765653637330615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.35057978495024e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.84661965048872e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.272677612490952e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.846617467701436e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0004670807102229,291.1466369628906,294.1499938964844,285.31915283203125,284.654541015625,286.9037170410156,285.3186950683594,290.9640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083803385496,60.0,-4.072484016418457,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
