time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.352536289952695e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.848680201685056e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.274199015228078e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.848678018897772e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004671784408856,291.1461181640625,294.1499938964844,285.322509765625,284.6569519042969,286.88970947265625,285.3189697265625,290.9626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461762153657901e-09,0.00099655368831,-0.0133613385260105,0.0,0.0,0.0,-0.0075204442255198,60.0,-4.070183277130127,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.354559006169438e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.850810602074488e-05,297.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,7.275772077264264e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.850808419287203e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0004672794893849,291.1455993652344,294.1499938964844,285.3260192871094,284.6595764160156,286.8758544921875,285.319580078125,290.9613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967744117602,5.486925580555635e-09,0.0009967688238248,-0.0134272603318095,0.0,0.0,0.0,-0.0075329188257455,60.0,-4.067770957946777,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.356645023217423e-05,297.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.85300648608245e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.277394615812227e-05,297.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.853004303295164e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0004673836810979,291.14508056640625,294.1499938964844,285.3296813964844,284.66241455078125,286.8621520996094,285.32049560546875,290.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969962993636,5.512873268997964e-09,0.0009969907114282,-0.0134952375665307,0.0,0.0,0.0,-0.0075457822531461,60.0,-4.065261363983154,-0.0,-6.777143823910593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.35878706513904e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.855262760538608e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,7.279060810105875e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.855260577751324e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004674906958825,291.1445617675781,294.1499938964844,285.3334045410156,284.6653747558594,286.8485717773437,285.3216857910156,290.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539521730213437e-09,0.0009972186526283,-0.0135650495067238,0.0,0.0,0.0,-0.007558993063867,60.0,-4.062679290771484,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.360983676742762e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,9.857575059868395e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.280769204953685e-05,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.857572877081112e-05,297.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004676003882195,291.14404296875,294.1499938964844,285.33721923828125,284.66851806640625,286.8351745605469,285.3231811523437,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974578861147,5.5668456511170924e-09,0.0009974522981792,-0.0136366318911314,0.0,0.0,0.0,-0.0075725386850535,60.0,-4.0600199699401855,-0.0,-6.783420047895562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.363223216496408e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.859933925326914e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.282511069206521e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.85993174253963e-05,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004677122633438,291.1435241699219,294.1499938964844,285.341064453125,284.6717834472656,286.8218994140625,285.3249206542969,290.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.5947109167675535e-09,0.0009976904839277,-0.0137096317484974,0.0,0.0,0.0,-0.0075863525271415,60.0,-4.057318210601807,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.365504956804216e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.862337174126878e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,7.28428567526862e-05,297.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.862334991339594e-05,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004678262630477,291.1429748535156,294.1499938964844,285.3449401855469,284.6751403808594,286.8088073730469,285.326904296875,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979389142245,5.623104648577737e-09,0.000997933326289,-0.0137840155512094,0.0,0.0,0.0,-0.0076004290021955,60.0,-4.054576873779297,-0.0,-6.789965567577384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.367818711325526e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.864773164736108e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.286085019586608e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.864770981948824e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004679418343584,291.1424255371094,294.1499938964844,285.34881591796875,284.6785583496094,286.7958374023437,285.3290710449219,290.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651889622981798e-09,0.0009981794282793,-0.013859424740076,0.0,0.0,0.0,-0.0076146987266838,60.0,-4.051821231842041,-0.0,-6.793315776576493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.370160842081532e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.867238986771554e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.2879069193732e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.867237531580032e-05,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0004680588317569,291.14190673828125,294.1499938964844,285.3526611328125,284.6820678710937,286.78302001953125,285.3314819335937,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984343778342,5.681031201021369e-09,0.0009984286734834,-0.013935768045485,0.0,0.0,0.0,-0.0076291454024612,60.0,-4.049062728881836,-0.0,-6.796708618139746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.372521162731572e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.86972518148832e-05,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,7.289742643479258e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.869722998701036e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004681767313741,291.141357421875,294.1499938964844,285.3564453125,284.6855773925781,286.77032470703125,285.3340148925781,290.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401040914803e-09,0.0009986797813326,-0.0140127083286643,0.0,0.0,0.0,-0.0076437056995928,60.0,-4.0463175773620605,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.37489530770108e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.872224472928792e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,7.291589281521738e-05,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.872222290141508e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004682953294832,291.14080810546875,294.1499938964844,285.3601379394531,284.68914794921875,286.7578125,285.3367004394531,290.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993919061877e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583488844335,60.0,-4.043604850769043,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.377273090649396e-05,297.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.874728857539594e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,7.293438829947263e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.87472667475231e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004684141022153,291.1402587890625,294.1499938964844,285.3637084960937,284.6926574707031,286.74542236328125,285.3395080566406,290.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.76952796649266e-09,0.0009991853730753,-0.014167602173984,0.0,0.0,0.0,-0.0076730172149837,60.0,-4.040937900543213,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.379647963214666e-05,297.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.877229604171588e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.295285467989743e-05,297.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.877227421384303e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.000468532758532,291.13970947265625,294.1499938964844,285.3671569824219,284.6961669921875,286.7331848144531,285.3424072265625,290.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999443931505,5.799080771140552e-09,0.0009994381107389,-0.0142450211569666,0.0,0.0,0.0,-0.0076876678504049,60.0,-4.038331508636475,-0.0,-6.810460462247647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.382011921843514e-05,297.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,9.8797187092714e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,7.297124102478847e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.879716526484116e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,0.0004686508327722,291.1391296386719,294.1499938964844,285.3704528808594,284.6996154785156,286.7210693359375,285.3453674316406,290.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.8284941317765515e-09,0.0009996896842494,-0.0143220741301774,0.0,0.0,0.0,-0.0077022491022944,60.0,-4.035793781280518,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.384355507791042e-05,297.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.882186714094132e-05,297.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,7.2989467298612e-05,297.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.882184531306848e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004687678883783,291.1385803222656,294.1499938964844,285.3735656738281,284.7030029296875,286.7090759277344,285.348388671875,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999448666349,5.8576530292953075e-09,0.0009999389294534,-0.0143984612077474,0.0,0.0,0.0,-0.0077167046256363,60.0,-4.033358573913574,-0.0,-6.81728948848104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.386671445099636e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.884625615086406e-05,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.300748256966472e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.884623432299122e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004688835761044,291.13800048828125,294.1499938964844,285.37646484375,284.706298828125,286.6972351074219,285.3514099121094,290.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886469978122477e-09,0.0010001853806897,-0.014473951421678,0.0,0.0,0.0,-0.0077309906482696,60.0,-4.031018257141113,-0.0,-6.820649645078447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,9.388948092237116e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.88702304312028e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.302519225049764e-05,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,9.887020860332996e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0004689973138738,291.1374206542969,294.1499938964844,285.3791198730469,284.7094421386719,286.6855163574219,285.3544006347656,290.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004335781559,5.9148015374432825e-09,0.0010004276409745,-0.0145481713116168,0.0,0.0,0.0,-0.0077450359240174,60.0,-4.02881383895874,-0.0,-6.823955089885203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.391180356033146e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.889373905025424e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,7.304255268536508e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.889371722238138e-05,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,0.0004691088106483,291.1368408203125,294.1499938964844,285.3815002441406,284.71246337890625,286.67388916015625,285.3573608398437,290.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942577985251773e-09,0.001000665128231,-0.0146209355443716,0.0,0.0,0.0,-0.0077588055282831,60.0,-4.026731014251709,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.393354412168264e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.891662921290843e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,7.305946201086044e-05,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,9.891661466099322e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0004692174261435,291.1362609863281,294.1499938964844,285.38360595703125,284.71533203125,286.66241455078125,285.3602294921875,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009024990722,5.96962879129137e-09,0.0010008965618908,-0.0146917980164289,0.0,0.0,0.0,-0.0077722161076962,60.0,-4.02481746673584,-0.0,-6.830352816677987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.395466622663662e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,9.89388645393774e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,7.307588384719566e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,9.893884998746216e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004693228984251,291.1356811523437,294.1499938964844,285.3853759765625,284.718017578125,286.6510314941406,285.363037109375,290.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590022076768e-09,0.0010011211270466,-0.0147606199607253,0.0,0.0,0.0,-0.0077852397225797,60.0,-4.023051738739014,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.397499525221063e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.896027768263592e-05,297.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.309170177904889e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,9.896025585476308e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004694244707934,291.1351013183594,294.1499938964844,285.3868408203125,284.7204895019531,286.6398010253906,285.3656921386719,290.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211937658039005e-09,0.0010013374267145,-0.0148268798366189,0.0,0.0,0.0,-0.0077977790497243,60.0,-4.02148962020874,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.399450937053187e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.8980832262896e-05,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,7.310687942663208e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.898081043502316e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0004695219686254,291.134521484375,294.1499938964844,285.3879089355469,284.72271728515625,286.628662109375,285.3681945800781,290.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045475675620082e-09,0.0010015451116487,-0.0148904891684651,0.0,0.0,0.0,-0.0078098168596625,60.0,-4.020115852355957,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.401306306244804e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.900036093313248e-05,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.3121307650581e-05,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.900033910525964e-05,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004696146061178,291.1339111328125,294.1499938964844,285.3885803222656,284.7247009277344,286.6176147460937,285.3705139160156,290.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017484892159,6.068548774607052e-09,0.0010017424356192,-0.0149509310722351,0.0,0.0,0.0,-0.0078212553635239,60.0,-4.018955707550049,-0.0,-6.841904109933239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.403059812029824e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.901882731355728e-05,297.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.313494279514998e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,9.901880548568442e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004697022086475,291.1333312988281,294.1499938964844,285.38885498046875,284.7264099121094,286.6066589355469,285.3726501464844,290.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359327970418e-09,0.0010019289329648,-0.01500806491822,0.0,0.0,0.0,-0.0078320670872926,60.0,-4.017998218536377,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.404693264514208e-05,297.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,9.90360276773572e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.314765389310196e-05,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.903601312544195e-05,297.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0004697838157881,291.1327209472656,294.1499938964844,285.388671875,284.72784423828125,286.5958251953125,285.37451171875,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002108794637,6.110679962034737e-09,0.0010021026246249,-0.0150612974539399,0.0,0.0,0.0,-0.0078421412035822,60.0,-4.017313957214356,-0.0,-6.846826750006585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.406209574081004e-05,297.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,9.905199112836272e-05,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,7.315944094443694e-05,297.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.905197657644747e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004698595439549,291.1321105957031,294.1499938964844,285.3880310058594,284.7289428710937,286.5850524902344,285.3761291503906,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129531993082082e-09,0.0010022638598456,-0.0151106817647814,0.0,0.0,0.0,-0.0078514870256185,60.0,-4.016855716705322,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.407584730070084e-05,297.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,9.906647755997255e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.31701438780874e-05,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.906645573209973e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004699282580986,291.1315002441406,294.1499938964844,285.3868713378906,284.7297058105469,286.57440185546875,285.3774108886719,290.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024162475019,6.146633868553408e-09,0.0010024101939052,-0.0151554811745882,0.0,0.0,0.0,-0.0078599648550152,60.0,-4.016698837280273,-0.0,-6.85102889974587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.408823098056018e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,9.907951607601716e-05,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,7.317976997001097e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.907949424814432e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004699901037383,291.1308898925781,294.1499938964844,285.3852233886719,284.7301025390625,286.5638122558594,285.37841796875,290.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162025112388392e-09,0.0010025417432188,-0.0151957999914884,0.0,0.0,0.0,-0.0078675951808691,60.0,-4.016793727874756,-0.0,-6.852827993952816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,9.40990066737868e-05,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,9.909085929393768e-05,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,7.31881518731825e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.909083746606484e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004700439167208,291.1302795410156,294.1499938964844,285.38299560546875,284.7301330566406,286.55328369140625,285.3790588378906,290.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026624659076,6.175412625708532e-09,0.0010026562958955,-0.0152308689430356,0.0,0.0,0.0,-0.0078742317855358,60.0,-4.017223358154297,-0.0,-6.854393319599694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.410821803612636e-05,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.9100565421395e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.319531869143248e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.910054359352216e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004700899589806,291.129638671875,294.1499938964844,285.3802185058594,284.729736328125,286.5428466796875,285.3793334960937,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861245538466e-09,0.0010027542011812,-0.0152608593925833,0.0,0.0,0.0,-0.007879908196628,60.0,-4.0179314613342285,-0.0,-6.855731982113866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.41156322369352e-05,297.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.91083652479574e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.320108124986291e-05,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.910835069604218e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.000470126979053,291.1290283203125,294.1499938964844,285.3768310546875,284.7289123535156,286.532470703125,285.3791809082031,290.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028389515355,6.196058333074461e-09,0.0010028327815234,-0.015284951776266,0.0,0.0,0.0,-0.0078844670206308,60.0,-4.019006252288818,-0.0,-6.856807743815807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.412130020791663e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.911433880915864e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,7.32054904801771e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.91143169812858e-05,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.00047015529708,291.1283874511719,294.1499938964844,285.372802734375,284.7276611328125,286.52215576171875,285.37860107421875,290.9197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203086932998758e-09,0.0010028929682448,-0.0153033640235662,0.0,0.0,0.0,-0.007887952029705,60.0,-4.020407199859619,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.412499639438464e-05,297.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,9.911822417052464e-05,297.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.320836448343471e-05,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,9.91182096186094e-05,297.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004701737489085,291.1277770996094,294.1499938964844,285.3681640625,284.7259216308594,286.5118713378906,285.3775329589844,290.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002938253805,6.207655278700486e-09,0.0010029319673776,-0.0153153305873274,0.0,0.0,0.0,-0.0078902170062065,60.0,-4.022174835205078,-0.0,-6.858164169898373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.41267644520849e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.912008681567386e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,7.320973963942379e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.912007226375864e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325378417969,0.0,0.0,0.0004701825673691,291.12713623046875,294.1499938964844,285.3628234863281,284.72369384765625,286.50164794921875,285.3760681152344,290.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821989955344e-09,0.0010029505938291,-0.0153210069984197,0.0,0.0,0.0,-0.007891290821135,60.0,-4.024277210235596,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.41263569984585e-05,297.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.911966481013224e-05,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.320942677324638e-05,297.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.9119650258217e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,0.0004701805883087,291.1264953613281,294.1499938964844,285.3567810058594,284.7209167480469,286.4914855957031,285.3740234375,290.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029522236436,6.209288638814314e-09,0.0010029459372162,-0.0153196090832352,0.0,0.0,0.0,-0.0078910263255238,60.0,-4.026817321777344,-0.0,-6.858355305894295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.412390500074252e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.91170745692216e-05,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.320751319639385e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.911706001730636e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004701683064922,291.1258544921875,294.1499938964844,285.3500061035156,284.7176208496094,286.4813232421875,285.3715209960937,290.9141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206191560664821e-09,0.0010029195109382,-0.0153114972636103,0.0,0.0,0.0,-0.0078894915059208,60.0,-4.029714107513428,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.411908831680194e-05,297.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.911201050272211e-05,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.320377335418016e-05,297.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.911198867484929e-05,297.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,0.0004701442667283,291.1252136230469,294.1499938964844,285.34283447265625,284.71405029296875,286.47119140625,285.368408203125,290.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002874225378,6.200161717373476e-09,0.0010028679389506,-0.0152957011014223,0.0,0.0,0.0,-0.0078865019604563,60.0,-4.033024787902832,-0.0,-6.857288070705182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.411210339749232e-05,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.910464723361656e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,7.319833821384236e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.910463268170132e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,0.0004701093421317,291.1245422363281,294.1499938964844,285.3356018066406,284.7104797363281,286.4610900878906,285.3648986816406,290.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191421153545207e-09,0.001002793200314,-0.0152728054672479,0.0,0.0,0.0,-0.0078821694478392,60.0,-4.036550521850586,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.410283382749184e-05,297.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.909488289849833e-05,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,7.31911277398467e-05,297.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,9.90948683465831e-05,297.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004700630379375,291.1239013671875,294.1499938964844,285.32830810546875,284.7068786621094,286.4510192871094,285.3608703613281,290.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027004173025,6.1798379746846885e-09,0.0010026942472904,-0.0152424620464444,0.0,0.0,0.0,-0.0078764269128441,60.0,-4.04024076461792,-0.0,-6.854911305254063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.409156336914748e-05,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.90830158116296e-05,297.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.318236021092162e-05,297.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,9.908300125971437e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,0.0004700067511294,291.12322998046875,294.1499938964844,285.3209533691406,284.7032775878906,286.44097900390625,285.3565368652344,290.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.1657603467324415e-09,0.0010025738738477,-0.0152055853977799,0.0,0.0,0.0,-0.0078694485127925,60.0,-4.043982028961182,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,9.407816833117975e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.906890772981568e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,7.31719410396181e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.906889317790046e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,0.0004699398414231,291.1225891113281,294.1499938964844,285.31353759765625,284.6996765136719,286.43096923828125,285.351806640625,290.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024369694292,6.149038611624746e-09,0.0010024309158325,-0.0151617815718054,0.0,0.0,0.0,-0.0078611588105559,60.0,-4.047749996185303,-0.0,-6.851310274669231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
