time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.406292519997804e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.90528569673188e-05,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.316008122870699e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.905284241540356e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0004698637058027,291.1219177246094,294.1499938964844,285.3060607910156,284.696044921875,286.42095947265625,285.3467712402344,290.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300138298747706e-09,0.0010022681672126,-0.0151119446381926,0.0,0.0,0.0,-0.0078517273068428,60.0,-4.051511764526367,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.404575394000858e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.903477621264756e-05,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,7.314672984648496e-05,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,9.903476166073232e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004697779368143,291.1212463378906,294.1499938964844,285.2985534667969,284.6924133300781,286.4110107421875,285.3414611816406,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020910995081,6.108590522302393e-09,0.0010020850459113,-0.0150558240711689,0.0,0.0,0.0,-0.0078411065042018,60.0,-4.055251121520996,-0.0,-6.846582323305483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.4026887381915e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.901491284836084e-05,297.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,7.313205423997715e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.9014891020488e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004696836986113,291.1205749511719,294.1499938964844,285.2909545898437,284.6888122558594,286.40106201171875,285.3359375,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.014994160272181,0.0,0.0,0.0,-0.0078294370323419,60.0,-4.05896520614624,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271667480469,0.0,0.0,9.40062600420788e-05,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,9.899318683892488e-05,297.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,7.311601075343788e-05,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.899317228700966e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0004695806710515,291.1199035644531,294.1499938964844,285.2833251953125,284.6851501464844,286.39111328125,285.3301696777344,290.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.059320156737158e-09,0.0010016637388616,-0.0149267548695206,0.0,0.0,0.0,-0.00781668163836,60.0,-4.062643527984619,-0.0,-6.840826216603092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.398412657901643e-05,297.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.896987467072904e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,7.309879583772272e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.89698601188138e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0004694700764957,291.1192321777344,294.1499938964844,285.2756652832031,284.6815185546875,286.3812255859375,285.3242492675781,290.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.031706689668681e-09,0.001001427648589,-0.0148544190451502,0.0,0.0,0.0,-0.0078029921278357,60.0,-4.0662922859191895,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.39603996812366e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.894489630823956e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.308034400921315e-05,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.894488175632432e-05,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0004693515948019,291.1185302734375,294.1499938964844,285.2679138183594,284.6778564453125,286.371337890625,285.318115234375,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180615276,6.00212013424084e-09,0.0010011746780946,-0.0147769134491682,0.0,0.0,0.0,-0.0077883247286081,60.0,-4.069904327392578,-0.0,-6.834145693801474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.393534128321336e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,9.89185064099729e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.306085171876475e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.891849185805768e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0004692263901233,291.11785888671875,294.1499938964844,285.2601318359375,284.6742248535156,286.3614807128906,285.3118591308594,290.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970862027027124e-09,0.0010009073885157,-0.0146950287744402,0.0,0.0,0.0,-0.0077728289179503,60.0,-4.073488712310791,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.390887862537056e-05,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.889063949231058e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,7.304026803467423e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.889062494039536e-05,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,0.0004690942005254,291.1171875,294.1499938964844,285.2523193359375,284.6705627441406,286.3516540527344,285.3054504394531,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000631134957,5.937860869664746e-09,0.0010006251977756,-0.014608577825129,0.0,0.0,0.0,-0.0077564688399434,60.0,-4.077039241790772,-0.0,-6.826645204682792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.38812445383519e-05,297.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.886153566185384e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,7.301877485588193e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,9.886152110993862e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0004689561610575,291.1164855957031,294.1499938964844,285.24444580078125,284.6668701171875,286.3418273925781,285.2989196777344,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398658801961e-09,0.0010003304341807,-0.0145182991400361,0.0,0.0,0.0,-0.0077393846586346,60.0,-4.080565452575684,-0.0,-6.82262495388386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,9.385239536641166e-05,297.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,9.883115853881463e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,7.299633580259979e-05,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.88311439868994e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004688120679929,291.11578369140625,294.1499938964844,285.23651123046875,284.6632080078125,286.33203125,285.2922668457031,290.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000286856666,5.867423880090428e-09,0.0010000228649005,-0.0144240576773881,0.0,0.0,0.0,-0.007721550296992,60.0,-4.084063529968262,-0.0,-6.818428488486461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.382253483636303e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,9.879971185000612e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,7.297311094589531e-05,297.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.87996972980909e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0004686629108618,291.1150817871094,294.1499938964844,285.2285461425781,284.6595458984375,286.322265625,285.2855224609375,290.8915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830188332112129e-09,0.0009997044689953,-0.0143265128135681,0.0,0.0,0.0,-0.0077030910179018,60.0,-4.087540149688721,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.379166294820608e-05,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.876720287138596e-05,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,7.294910028576851e-05,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.876718831947072e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0004685086896643,291.1143798828125,294.1499938964844,285.22052001953125,284.6558532714844,286.3125,285.2786560058594,290.89013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993810672312,5.791695123491536e-09,0.0009993753628805,-0.014225672930479,0.0,0.0,0.0,-0.007684008218348,60.0,-4.090996265411377,-0.0,-6.809599994994643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.37599324970506e-05,297.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225891113281,0.0,0.0,9.873379167402165e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,7.292442751349881e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,9.87337771221064e-05,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,0.0004683502193074,291.1136779785156,294.1499938964844,285.21246337890625,284.65216064453125,286.3027648925781,285.2717590332031,290.8887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135656678092e-09,0.0009990370599552,-0.0141220390796661,0.0,0.0,0.0,-0.007664396893233,60.0,-4.094438076019287,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.372736531076951e-05,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,9.869949280982836e-05,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.289909262908623e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.869947825791314e-05,297.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0004681875288952,291.11297607421875,294.1499938964844,285.2043762207031,284.6484680175781,286.29302978515625,285.2647399902344,290.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998695497401,5.711527251150983e-09,0.0009986897930502,-0.0140156578272581,0.0,0.0,0.0,-0.0076442654244601,60.0,-4.097862720489502,-0.0,-6.800259910733075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.369412146043032e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.866448817774652e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,7.287324115168303e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.86644736258313e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,0.0004680214915424,291.1122741699219,294.1499938964844,285.1962280273437,284.644775390625,286.2833251953125,285.2576904296875,290.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.6700804051956766e-09,0.0009983354248106,-0.0139070786535739,0.0,0.0,0.0,-0.007623718585819,60.0,-4.101277828216553,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.366021549794824e-05,297.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,9.862877777777612e-05,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,7.284686580533162e-05,297.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,9.86287632258609e-05,297.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0004678520781453,291.111572265625,294.1499938964844,285.18804931640625,284.6410827636719,286.27362060546875,285.25054931640625,290.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979794267565,5.627799115615062e-09,0.000997973838821,-0.0137963136658072,0.0,0.0,0.0,-0.0076027577742934,60.0,-4.104682445526123,-0.0,-6.790511974941182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.362578566651791e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.859252895694226e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.282009028131142e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.859251440502705e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.000467680132715,291.11083984375,294.1499938964844,285.1798400878906,284.6373596191406,286.26397705078125,285.2433776855469,290.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879669839893e-09,0.0009976067813113,-0.0136838760226964,0.0,0.0,0.0,-0.0075814807787537,60.0,-4.108082294464111,-0.0,-6.78551828059426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.359086834592743e-05,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.855575626716018e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,7.279292913153768e-05,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,9.855574171524496e-05,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0004675057134591,291.1101379394531,294.1499938964844,285.17156982421875,284.6336669921875,286.2543029785156,285.23614501953125,290.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972400730475,5.541346492776711e-09,0.0009972346015274,-0.0135698299854993,0.0,0.0,0.0,-0.0075598992407321,60.0,-4.111477851867676,-0.0,-6.780454242516498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.35556017793715e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.851861250353976e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,7.27654987713322e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.851859795162454e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004673295188695,291.1094055175781,294.1499938964844,285.1632995605469,284.62994384765625,286.2446594238281,285.2288513183594,290.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497370114682098e-09,0.0009968585800379,-0.0134546225890517,0.0,0.0,0.0,-0.0075380983762443,60.0,-4.11487340927124,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,9.352000779472291e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.848113404586913e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,7.273781375261024e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.848111949395388e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0004671517235692,291.1086730957031,294.1499938964844,285.15496826171875,284.626220703125,286.23504638671875,285.2215270996094,290.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.4529931681202015e-09,0.0009964790660887,-0.0133383655920624,0.0,0.0,0.0,-0.007516099140048,60.0,-4.118271350860596,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.348420280730352e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.84434300335124e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.270996138686314e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.84434154815972e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0004669728805311,291.1079406738281,294.1499938964844,285.1466064453125,284.6224975585937,286.2254333496094,285.21417236328125,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-4.121674537658691,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.344825230073184e-05,297.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,9.840557322604582e-05,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.268200715770945e-05,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.84055586741306e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0004667933098971,291.1072082519531,294.1499938964844,285.1382141113281,284.6188049316406,286.2158508300781,285.2067565917969,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957195725291,5.3635424990261535e-09,0.0009957142174243,-0.01310402341187,0.0,0.0,0.0,-0.0074717542156577,60.0,-4.12508487701416,-0.0,-6.75979237030333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.341224358649924e-05,297.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.836765821091832e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.265399472089484e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.836764365900308e-05,297.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004666134482249,291.1064758300781,294.1499938964844,285.1297912597656,284.6150817871094,286.2062683105469,285.1993103027344,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186495208024115e-09,0.000995330279693,-0.0129864132031798,0.0,0.0,0.0,-0.0074494988657534,60.0,-4.128505229949951,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,9.337624214822426e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,9.83297431957908e-05,297.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,7.262599683599547e-05,297.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.832972864387556e-05,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004664336156565,291.1057434082031,294.1499938964844,285.1213073730469,284.611328125,286.1966857910156,285.1918334960937,290.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949518134817,5.273767200719703e-09,0.0009949464583769,-0.0128688290715217,0.0,0.0,0.0,-0.0074272491037845,60.0,-4.13193941116333,-0.0,-6.749371550540674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.334032802144064e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.829192276811229e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,7.259806443471462e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.829190821619704e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004662542196456,291.1050109863281,294.1499938964844,285.1128234863281,284.60760498046875,286.1871337890625,285.1843566894531,290.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289932384042e-09,0.0009945635683834,-0.0127515280619263,0.0,0.0,0.0,-0.0074050524272024,60.0,-4.135387420654297,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.330458124168216e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.825427696341647e-05,297.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,7.25702557247132e-05,297.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.825426241150126e-05,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004660756385419,291.104248046875,294.1499938964844,285.10430908203125,284.6038818359375,286.1776123046875,285.17681884765625,290.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941876633092,5.184423557125228e-09,0.0009941825410351,-0.0126347625628113,0.0,0.0,0.0,-0.0073829572647809,60.0,-4.138855457305908,-0.0,-6.739008995282347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.326905274065211e-05,297.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.821686398936436e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.254262891365215e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.821684943744911e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004658981633838,291.103515625,294.1499938964844,285.09576416015625,284.60015869140625,286.1680603027344,285.16925048828125,290.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140132763870042e-09,0.0009938037255778,-0.0125187281519174,0.0,0.0,0.0,-0.0073610004037618,60.0,-4.142341613769531,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.323384438175708e-05,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.817978570936248e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,7.251524220919237e-05,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,9.817977115744724e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004657222889363,291.1027526855469,294.1499938964844,285.08721923828125,284.5964050292969,286.1585693359375,285.16168212890625,290.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934335248544,5.096234989565573e-09,0.0009934284025803,-0.0124037219211459,0.0,0.0,0.0,-0.0073392381891608,60.0,-4.145853519439697,-0.0,-6.728788548571174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.319898526882751e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,9.814307850319892e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,7.248813199112192e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.81430639512837e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004655481607187,291.1020202636719,294.1499938964844,285.07861328125,284.5926818847656,286.1490478515625,285.154052734375,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.0527813044709555e-09,0.000993056804873,-0.0122898779809474,0.0,0.0,0.0,-0.0073176962323486,60.0,-4.149387836456299,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.316459181718528e-05,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.810685878619552e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.246137829497457e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.810684423428027e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004653763608075,291.10125732421875,294.1499938964844,285.07000732421875,284.5889587402344,286.1395568847656,285.1464233398437,290.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009901826724672e-09,0.0009926900966092,-0.0121775390580296,0.0,0.0,0.0,-0.0072964392602443,60.0,-4.152952671051025,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.31306858547032e-05,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.807115566218272e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,7.243500294862315e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.807114111026748e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004652070056181,291.1004943847656,294.1499938964844,285.0613708496094,284.585205078125,286.13006591796875,285.1387939453125,290.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967630307106674e-09,0.000992328627035,-0.0120667917653918,0.0,0.0,0.0,-0.0072754831053316,60.0,-4.156546592712402,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.309736924478784e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,9.803607099456713e-05,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.240909326355904e-05,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.80360564426519e-05,297.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004650405608117,291.0997314453125,294.1499938964844,285.0527038574219,284.5814819335937,286.12060546875,285.131103515625,290.8616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919783333316,4.9260919787741395e-09,0.0009919734438881,-0.0119579657912254,0.0,0.0,0.0,-0.0072548910975456,60.0,-4.160172939300537,-0.0,-6.709091593393168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.30646710912697e-05,297.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.80016338871792e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,7.238365651573986e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,9.800161933526395e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004648772301152,291.0989685058594,294.1499938964844,285.04400634765625,284.5777282714844,286.11114501953125,285.1234130859375,290.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324589309903e-09,0.0009916247799992,-0.0118511579930782,0.0,0.0,0.0,-0.0072346809320151,60.0,-4.163830757141113,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.303270053351298e-05,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.796797530725598e-05,297.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,7.23587945685722e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,9.796796075534075e-05,297.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004647175373975,291.09820556640625,294.1499938964844,285.0353088378906,284.5740051269531,286.1016845703125,285.1156921386719,290.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912889217957,4.845472023617958e-09,0.0009912840323522,-0.011746747419238,0.0,0.0,0.0,-0.0072149238549172,60.0,-4.167529582977295,-0.0,-6.69976856215726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.300145757151768e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,9.793507342692465e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,7.233449287014082e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.793505887500942e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0004645614826586,291.0974426269531,294.1499938964844,285.0265808105469,284.5702819824219,286.0922546386719,285.1079406738281,290.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806522291289639e-09,0.0009909509681165,-0.0116447005420923,0.0,0.0,0.0,-0.0071956147439777,60.0,-4.171263217926025,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.297108772443607e-05,297.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.79030883172527e-05,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,7.231086783576757e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.790307376533748e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0004644097643904,291.0966796875,294.1499938964844,285.0178527832031,284.5665283203125,286.08282470703125,285.1001892089844,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906318737193,4.768651695741255e-09,0.0009906271006911,-0.0115454820916056,0.0,0.0,0.0,-0.0071768406778573,60.0,-4.175042629241943,-0.0,-6.690891041216673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.29415546124801e-05,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.787198359845206e-05,297.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10845947265625,0.0,0.0,7.228789763757959e-05,297.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.787197632249443e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10821533203125,0.0,0.0,0.0004642622370738,291.09588623046875,294.1499938964844,285.00909423828125,284.56280517578125,286.0733947753906,285.0924072265625,290.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731829594817327e-09,0.0009903121972456,-0.0114490110427141,0.0,0.0,0.0,-0.0071585862897336,60.0,-4.178860187530518,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.291301103075966e-05,297.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.784193389350548e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,7.226569869089872e-05,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.784191934159026e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,0.0004641196574084,291.0951232910156,294.1499938964844,285.0003356933594,284.55908203125,286.0639953613281,285.0846252441406,290.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900126606225,4.696244282342832e-09,0.0009900080040097,-0.0113557782024145,0.0,0.0,0.0,-0.0071409451775252,60.0,-4.182728290557861,-0.0,-6.682528663759514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.288542059948668e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.781288099475204e-05,297.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,7.224424189189449e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,9.781286644283682e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0004639818507712,291.0943298339844,294.1499938964844,284.9915466308594,284.5553283691406,286.0545959472656,285.0767822265625,290.8515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661847352593895e-09,0.0009897138224914,-0.0112656597048044,0.0,0.0,0.0,-0.0071238931268453,60.0,-4.186638355255127,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.285895066568628e-05,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.77849995251745e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,7.222365093184635e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,9.778499224921688e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004638496320694,291.0935363769531,294.1499938964844,284.9827575683594,284.5516052246094,286.0451965332031,285.0689392089844,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628840422071789e-09,0.000989431515336,-0.0111791817471385,0.0,0.0,0.0,-0.0071075297892093,60.0,-4.190603733062744,-0.0,-6.674748931345675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.283354302169756e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.775824582902716e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,7.220389670692384e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,9.775823127711192e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004637227102648,291.0927429199219,294.1499938964844,284.97393798828125,284.5478820800781,286.0357971191406,285.06109619140625,290.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597161762376345e-09,0.0009891606168821,-0.0110961850732564,0.0,0.0,0.0,-0.0070918253622949,60.0,-4.19461727142334,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
