time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.280936501454562e-05,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,9.773278725333512e-05,297.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,7.218508835649118e-05,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.773277270141988e-05,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004636019293684,291.09197998046875,294.1499938964844,284.9651184082031,284.5441589355469,286.02642822265625,285.0531921386719,290.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889074135571,4.567010769562785e-09,0.0009889028733596,-0.011017189361155,0.0,0.0,0.0,-0.0070768781006336,60.0,-4.198685646057129,-0.0,-6.667616503364115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,9.27863657125272e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.77085655904375e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,7.21671967767179e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.770855103852227e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0004634870565496,291.0911865234375,294.1499938964844,284.956298828125,284.5404357910156,286.0170288085937,285.0452880859375,290.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.0109420558437705,0.0,0.0,0.0,-0.0070626619271934,60.0,-4.202804088592529,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.2764719738625e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,9.768577001523226e-05,297.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.21503674867563e-05,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.768576273927464e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004633789358194,291.09039306640625,294.1499938964844,284.94744873046875,284.5367126464844,286.0076599121094,285.037353515625,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884312748908,4.51134196666203e-09,0.0009884267346933,-0.010871335864067,0.0,0.0,0.0,-0.0070492806844413,60.0,-4.206986427307129,-0.0,-6.661198170831997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,9.274435433326288e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.766432776814328e-05,297.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,7.21345204510726e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.766431321622804e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0004632771888282,291.0895690917969,294.1499938964844,284.9385986328125,284.5329895019531,285.9983215332031,285.0294189453125,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.4859431724830764e-09,0.0009882096201181,-0.0108047919347882,0.0,0.0,0.0,-0.0070366892032325,60.0,-4.211221694946289,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,9.272546594729648e-05,297.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.764442802406847e-05,297.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,7.211983029264957e-05,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,9.764442074811086e-05,297.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.0004631828342098,291.0887756347656,294.1499938964844,284.92974853515625,284.529296875,285.98895263671875,285.0214233398437,290.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880125289782,4.462381575365271e-09,0.000988008105196,-0.0107430592179298,0.0,0.0,0.0,-0.0070250085555016,60.0,-4.215525627136231,-0.0,-6.655555750967326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.270795999327676e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.762599802343176e-05,297.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,7.210621697595343e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.762598347151652e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10186767578125,0.0,0.0,0.0004630954063031,291.0879821777344,294.1499938964844,284.9208984375,284.52557373046875,285.9796142578125,285.013427734375,290.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440549261630622e-09,0.0009878213750198,-0.0106858583167195,0.0,0.0,0.0,-0.007014185655862,60.0,-4.219885349273682,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.269204747397453e-05,297.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,9.760924149304628e-05,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,7.20938405720517e-05,297.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.760923421708868e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004630159237422,291.087158203125,294.1499938964844,284.9120483398437,284.5218811035156,285.97027587890625,285.00537109375,290.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876560652628,4.4207033589316325e-09,0.0009876516414806,-0.0106338616460561,0.0,0.0,0.0,-0.0070043466985225,60.0,-4.22431755065918,-0.0,-6.650754613701795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.267764107789844e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.759407112142072e-05,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.208262832136825e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,9.759405656950548e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0004629439208656,291.0863647460937,294.1499938964844,284.9031677246094,284.5181884765625,285.9609375,284.997314453125,290.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402724407270853e-09,0.0009874979732558,-0.0105867572128772,0.0,0.0,0.0,-0.0069954339414834,60.0,-4.228809833526611,-0.0,-6.648684092169789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.266494453186168e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.758069791132584e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,7.20727548468858e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10015869140625,0.0,0.0,9.75806833594106e-05,297.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0004628805327229,291.0855407714844,294.1499938964844,284.8943176269531,284.51446533203125,285.9515991210937,284.9892272949219,290.83563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873668896034,4.386884189244711e-09,0.0009873624658212,-0.0105452546849846,0.0,0.0,0.0,-0.0069875814951956,60.0,-4.23337984085083,-0.0,-6.646859418424357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.265386324841528e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.756902727531268e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,7.206414011307061e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.756901272339746e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0004628251481335,291.084716796875,294.1499938964844,284.88543701171875,284.51080322265625,285.9422607421875,284.9810791015625,290.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.3730534748931404e-09,0.0009872441878542,-0.0105090178549289,0.0,0.0,0.0,-0.00698072463274,60.0,-4.238016605377197,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.264462278224528e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.755929931998252e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,7.20569514669478e-05,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.75592847680673e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0004627789894584,291.0838928222656,294.1499938964844,284.8765869140625,284.5071105957031,285.9329528808594,284.9729309082031,290.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871498914435,4.361518257667285e-09,0.0009871455840766,-0.0104787945747375,0.0,0.0,0.0,-0.0069750058464705,60.0,-4.242730140686035,-0.0,-6.643939087780383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.263711399398744e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,9.755139035405592e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,7.20511088729836e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.755137580214068e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004627415037248,291.08306884765625,294.1499938964844,284.8677062988281,284.50341796875,285.92364501953125,284.9647521972656,290.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352140425822881e-09,0.0009870653739199,-0.010454224422574,0.0,0.0,0.0,-0.0069703571498394,60.0,-4.247511863708496,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,9.263157699024303e-05,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,9.754556231200696e-05,297.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.204680878203362e-05,297.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.754554776009172e-05,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0004627138550858,291.0822448730469,294.1499938964844,284.8588562011719,284.499755859375,285.9143371582031,284.9565124511719,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870105423033,4.345223292290257e-09,0.000987006118521,-0.0104361018165946,0.0,0.0,0.0,-0.0069669280201196,60.0,-4.252381324768066,-0.0,-6.642063254957975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,9.262792445952071e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.754171333042903e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,7.204396388260648e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.754169877851382e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004626956069841,291.0814208984375,294.1499938964844,284.8500061035156,284.4960632324219,285.905029296875,284.9482421875,290.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340645620715122e-09,0.0009869670029729,-0.0104241073131561,0.0,0.0,0.0,-0.0069646583870053,60.0,-4.257322311401367,-0.0,-6.641536742790778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,9.26284774322994e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.754229540703818e-05,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.204439316410571e-05,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.754228085512295e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004626983427442,291.0805969238281,294.1499938964844,284.84112548828125,284.492431640625,285.8957214355469,284.9399108886719,290.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869770146906,4.341311754529897e-09,0.0009869727073237,-0.0104258535429835,0.0,0.0,0.0,-0.006964988540858,60.0,-4.262374877929688,-0.0,-6.64161348140624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.263520041713492e-05,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.754937491379678e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.20496173016727e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.754936036188155e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,0.0004627319285646,291.07977294921875,294.1499938964844,284.83221435546875,284.48883056640625,285.88641357421875,284.9315490722656,290.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349664628477967e-09,0.000987044069916,-0.0104477377608418,0.0,0.0,0.0,-0.0069691292010247,60.0,-4.267582893371582,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.264811524190009e-05,297.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.75629809545353e-05,297.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.20596726750955e-05,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.756296640262008e-05,297.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0004627964808605,291.07891845703125,294.1499938964844,284.8232421875,284.4852905273437,285.8771057128906,284.923095703125,290.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871858637779,4.365741990142169e-09,0.000987181556411,-0.0104898605495691,0.0,0.0,0.0,-0.006977098993957,60.0,-4.273035049438477,-0.0,-6.644425809554377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,9.266673441743478e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,9.758258238434792e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,7.207415183074772e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.75825751083903e-05,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0004628894675988,291.0780944824219,294.1499938964844,284.8142395019531,284.4817810058594,285.8678283691406,284.9145812988281,290.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505725368857,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.278716087341309,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.269125439459458e-05,297.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.760840475792064e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.20932221156545e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.760839020600542e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0004630119656212,291.0772399902344,294.1499938964844,284.8052062988281,284.4783020019531,285.8585205078125,284.9059143066406,290.8210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876450058072,4.419443033754078e-09,0.000987640582025,-0.0106305591762065,0.0,0.0,0.0,-0.0070037208497524,60.0,-4.284697532653809,-0.0,-6.650608952440963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,9.272155148210004e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,9.764030255610125e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,7.211678166640922e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.764029528014362e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0004631632764358,291.0763854980469,294.1499938964844,284.7961120605469,284.4748840332031,285.8492126464844,284.89715576171875,290.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987967592664,4.457162194881903e-09,0.0009879631688818,-0.0107293846085667,0.0,0.0,0.0,-0.0070224194787442,60.0,-4.29097843170166,-0.0,-6.65495463181287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.275673073716462e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.767735173227264e-05,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,7.214414654299617e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,9.767734445631504e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917663574219,0.0,0.0,0.0004633390344679,291.0755310058594,294.1499938964844,284.7869873046875,284.4714660644531,285.8399353027344,284.8882751464844,290.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988342333585,4.500978256771759e-09,0.0009883377933874,-0.0108441840857267,0.0,0.0,0.0,-0.0070441411808133,60.0,-4.29750394821167,-0.0,-6.660003748493183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.279758523916826e-05,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0913391113281,0.0,0.0,9.772037446964532e-05,297.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.217592064989731e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,9.772035991773008e-05,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0004635430814232,291.0746765136719,294.1499938964844,284.77783203125,284.46807861328125,285.83062744140625,284.8793029785156,290.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551853560741392e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.304294586181641,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,9.28437293623574e-05,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.776896331459284e-05,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,7.221181294880807e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.776895603863522e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004637736128643,291.0738220214844,294.1499938964844,284.76861572265625,284.4647216796875,285.8213195800781,284.8701477050781,290.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892688831314,4.609325809923348e-09,0.0009892642265185,-0.0111280540004372,0.0,0.0,0.0,-0.0070978533476591,60.0,-4.311404228210449,-0.0,-6.672497221416053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.289489389630036e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.782284178072588e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.225160516100004e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.782283450476824e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,0.0004640291735995,291.0729675292969,294.1499938964844,284.7593688964844,284.4613952636719,285.81201171875,284.8608703613281,290.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673048614733943e-09,0.0009898090502247,-0.0112950066104531,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.318766117095947,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.29511952563189e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,9.788212628336625e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,7.22953918739222e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.788211900740862e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0004643104039132,291.0721130371094,294.1499938964844,284.7500915527344,284.45806884765625,285.8027038574219,284.8514099121094,290.8122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904134785756,4.743171189147688e-09,0.0009904087055474,-0.0114787248894572,0.0,0.0,0.0,-0.0071642063558101,60.0,-4.326435089111328,-0.0,-6.687947973205155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,9.301231330027804e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.79464894044213e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,7.234293298097327e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.794648212846369e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0004646157030947,291.0712585449219,294.1499938964844,284.7407531738281,284.4547424316406,285.7933654785156,284.8418273925781,290.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781815886497,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.334349632263184,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.30783717194572e-05,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.801605483517052e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,7.239430851768702e-05,297.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.801604028325528e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0004649456823244,291.07037353515625,294.1499938964844,284.7313842773437,284.4514465332031,285.7840576171875,284.83209228515625,290.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917680872604,4.901579586658045e-09,0.0009917631978169,-0.0118937455117702,0.0,0.0,0.0,-0.007242735940963,60.0,-4.342561721801758,-0.0,-6.706256527877485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.3149057647679e-05,297.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.80904878815636e-05,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,7.244928565341979e-05,297.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.809047332964838e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0004652987699955,291.0694885253906,294.1499938964844,284.72198486328125,284.4481811523437,285.77471923828125,284.8221740722656,290.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.012124422006309,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.351011753082275,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.322447294835e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.816991223488004e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,7.250794442370534e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.81698976829648e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,0.0004656755190808,291.0686340332031,294.1499938964844,284.7125244140625,284.44488525390625,285.765380859375,284.8121032714844,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933244436979,5.083573562103538e-09,0.000993319437839,-0.0123705510050058,0.0,0.0,0.0,-0.0073329578153789,60.0,-4.359751224517822,-0.0,-6.727321988364565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.330433385912328e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.825400047702716e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,7.257005927385762e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855712890625,0.0,0.0,9.825399320106952e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.000466074416181,291.0677490234375,294.1499938964844,284.7030334472656,284.44158935546875,285.7560119628906,284.8019104003906,290.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047324663903e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.368738174438477,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.338870586361736e-05,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.834284719545394e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,7.263568113557994e-05,297.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,9.834283991949631e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0004664958687499,291.0668640136719,294.1499938964844,284.6935119628906,284.4383239746094,285.7466735839844,284.79150390625,290.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950739331543,5.288147253423858e-09,0.0009950686944648,-0.0129065029323101,0.0,0.0,0.0,-0.0074343737214803,60.0,-4.377983093261719,-0.0,-6.751040615426973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,9.347729792352766e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.8436139523983e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,7.270458445418626e-05,297.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.84361322480254e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0004669384215958,291.06597900390625,294.1499938964844,284.6839599609375,284.4350280761719,285.7373046875,284.781005859375,290.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398506086606858e-09,0.0009960123570635,-0.0131956208497285,0.0,0.0,0.0,-0.0074890833348035,60.0,-4.387453556060791,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.357018279843032e-05,297.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.853395749814808e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,7.27768347132951e-05,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.853394294623286e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0004674023948609,291.0650634765625,294.1499938964844,284.6743469238281,284.4317321777344,285.7279052734375,284.77032470703125,290.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970072424039,5.514213530233292e-09,0.0009970017708837,-0.0134987495839595,0.0,0.0,0.0,-0.0075464444234967,60.0,-4.397197246551514,-0.0,-6.777299432769723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.366705489810556e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,9.863595914794132e-05,297.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,7.285216997843236e-05,297.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.863595187198372e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0004678862751461,291.0641784667969,294.1499938964844,284.6647033691406,284.42840576171875,285.718505859375,284.759521484375,290.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880562155331e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.407156944274902,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.376795060234144e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.874220995698124e-05,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,7.293064845725894e-05,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818786621094,0.0,0.0,9.874220268102364e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0004683902661781,291.0632629394531,294.1499938964844,284.655029296875,284.4250793457031,285.7091064453125,284.74859619140625,290.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991141268983,5.7605702430407746e-09,0.0009991083061322,-0.014144136570394,0.0,0.0,0.0,-0.0076685738749802,60.0,-4.4173784255981445,-0.0,-6.805973384871322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.387255704496056e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,9.885236795525998e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.301200821530074e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,9.885235340334476e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,0.0004689127963501,291.0623779296875,294.1499938964844,284.64532470703125,284.4217529296875,285.6996765136719,284.737548828125,290.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.890879783976288e-09,0.0010002226335927,-0.0144855054095387,0.0,0.0,0.0,-0.0077331741340458,60.0,-4.427806854248047,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.398089605383576e-05,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.896644769469276e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0803527832031,0.0,0.0,7.30962710804306e-05,297.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,9.896644041873516e-05,297.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0004694539820775,291.0614624023437,294.1499938964844,284.63555908203125,284.4183654785156,285.69024658203125,284.7263488769531,290.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013825958594,6.0258407152957724e-09,0.001001376658678,-0.0148390522226691,0.0,0.0,0.0,-0.0078000798821449,60.0,-4.438483715057373,-0.0,-6.836916099928203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,9.409262565895916e-05,297.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.908411448122934e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,7.31831751181744e-05,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.90840999293141e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004700121062342,291.060546875,294.1499938964844,284.6257629394531,284.4149780273437,285.6808166503906,284.7150573730469,290.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.1650320404282866e-09,0.0010025668889284,-0.0152036771178245,0.0,0.0,0.0,-0.0078690834343433,60.0,-4.449356555938721,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.420775313628836e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.920533921103925e-05,297.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,7.327271305257455e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,9.920533193508164e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0004705871688202,291.05963134765625,294.1499938964844,284.6159362792969,284.4115600585937,285.6713562011719,284.70367431640625,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037994943559,6.308444877589636e-09,0.0010037932079285,-0.0155793540179729,0.0,0.0,0.0,-0.0079401787370443,60.0,-4.460464000701904,-0.0,-6.869957758226519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,9.432591468794271e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.9329772638157e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,7.33646156731993e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.932975808624178e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004711774236056,291.0587158203125,294.1499938964844,284.6060791015625,284.4081115722656,285.661865234375,284.69219970703125,290.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455644463443377e-09,0.0010050518903881,-0.0159649439156055,0.0,0.0,0.0,-0.0080131515860557,60.0,-4.471767902374268,-0.0,-6.887199788252475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.444705210626124e-05,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.945733472704887e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.345883932430297e-05,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,9.945732745109126e-05,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0004717825213447,291.05780029296875,294.1499938964844,284.5961608886719,284.4046325683594,285.6523742675781,284.6806335449219,290.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063488734886,6.606556635091465e-09,0.0010063422378152,-0.0163602512329816,0.0,0.0,0.0,-0.0080879656597971,60.0,-4.483271598815918,-0.0,-6.904898697257522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
