time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,9.457081614527851e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,9.958766167983411e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.355510024353862e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.958765440387651e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004724007449112,291.0568542480469,294.1499938964844,284.5862121582031,284.4010925292969,285.64288330078125,284.66900634765625,290.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760734638788791e-09,0.0010076606413349,-0.0167641062289476,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.494945049285889,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.469707583775744e-05,297.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,9.972062252927572e-05,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,7.365329656749964e-05,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.97206152533181e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004730314540211,291.0559387207031,294.1499938964844,284.57623291015625,284.39752197265625,285.6333312988281,284.6573181152344,290.78564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090125724673,6.918024819668744e-09,0.001009005587548,-0.017176104709506,0.0,0.0,0.0,-0.0082423733547329,60.0,-4.506808280944824,-0.0,-6.941500174661996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.482554014539346e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,9.98558971332386e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,7.375321729341522e-05,297.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.9855889857281e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,0.000473673135275,291.05499267578125,294.1499938964844,284.56622314453125,284.3939208984375,285.6238098144531,284.64556884765625,290.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078059915954782e-09,0.001010374049656,-0.0175952836871147,0.0,0.0,0.0,-0.0083217099308967,60.0,-4.518832206726074,-0.0,-6.960343768014354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.495593258179724e-05,297.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.999320900533348e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.385462959064171e-05,297.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.999320172937588e-05,297.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0004743244790006,291.0540466308594,294.1499938964844,284.5561828613281,284.3902893066406,285.6142578125,284.6337890625,290.7826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011770335026,7.240501975758207e-09,0.0010117631172761,-0.0180207584053277,0.0,0.0,0.0,-0.0084022395312786,60.0,-4.531021118164063,-0.0,-6.979496447456769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.508797666057944e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001001322598312,297.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.39573297323659e-05,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07342529296875,0.0,0.0,0.0001001322452793,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0004749840591102,291.0531005859375,294.1499938964844,284.5461120605469,284.3865661621094,285.60467529296875,284.6219787597656,290.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404998836335608e-09,0.0010131696471944,-0.0184516049921512,0.0,0.0,0.0,-0.0084837870672345,60.0,-4.543357849121094,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.522135223960504e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,0.000100272714917,297.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,7.406107033602893e-05,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0001002727003651,297.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0004756503331009,291.0521545410156,294.1499938964844,284.5359802246094,284.3828125,285.5950622558594,284.6101379394531,290.7796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145980631932,7.571159699182317e-09,0.0010145904961973,-0.0188868008553981,0.0,0.0,0.0,-0.0085661606863141,60.0,-4.555832386016846,-0.0,-7.018564929239801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.5355739176739e-05,297.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001004142322926,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,7.416559674311429e-05,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,0.0001004142177407,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,0.0004763216129504,291.0512084960937,294.1499938964844,284.5258178710937,284.3789978027344,285.58544921875,284.5982971191406,290.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738579554938951e-09,0.0010160221718251,-0.0193252805620431,0.0,0.0,0.0,-0.0086491573601961,60.0,-4.568426609039307,-0.0,-7.038387650482036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.549078822601588e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001005564408842,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,7.427063246723264e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710144042969,0.0,0.0,0.0001005564263323,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004769962106365,291.0502624511719,294.1499938964844,284.515625,284.3751220703125,285.5758361816406,284.58642578125,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906816534841711e-09,0.0010174607159569,-0.0197658911347389,0.0,0.0,0.0,-0.0087325600907206,60.0,-4.5811285972595215,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.562611376168206e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,0.00010069894779,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,7.437588647007942e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001006989405141,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0004776722053065,291.0492858886719,294.1499938964844,284.5054016113281,284.3711853027344,285.5661926269531,284.5745849609375,290.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075410562469187e-09,0.0010189022868871,-0.0202074237167835,0.0,0.0,0.0,-0.0088161388412117,60.0,-4.593921661376953,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693054199219,0.0,0.0,9.576134470989928e-05,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.0001008413455565,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,7.448106043739244e-05,297.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694274902344,0.0,0.0,0.0001008413382805,297.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,0.0004783476761076,291.04833984375,294.1499938964844,284.4951477050781,284.3671875,285.5565185546875,284.5627136230469,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203510755673,8.24387225151213e-09,0.0010203428100794,-0.0206486023962497,0.0,0.0,0.0,-0.0088996533304452,60.0,-4.606788158416748,-0.0,-7.098383747461412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,9.589603723725304e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0001009831903502,297.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,7.458582695107907e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001009831757983,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,0.0004790205275639,291.04736328125,294.1499938964844,284.4848327636719,284.3631286621094,285.5468139648437,284.5508728027344,290.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217861272394,8.411678464881334e-09,0.0010217777453362,-0.0210880488157272,0.0,0.0,0.0,-0.0089828418567776,60.0,-4.619709491729736,-0.0,-7.118364919733723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.602976933820172e-05,297.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678100585937,0.0,0.0,0.0001011240165098,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.468984404113144e-05,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001011240019579,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.0004796885477844,291.04638671875,294.1499938964844,284.4745178222656,284.3589782714844,285.537109375,284.5390319824219,290.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232109343633,8.578280308313424e-09,0.0010232023196294,-0.0215243306010961,0.0,0.0,0.0,-0.0090654334053397,60.0,-4.632667541503906,-0.0,-7.138230273540104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.616208262741566e-05,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0001012633438222,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.479274790966883e-05,297.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001012633292702,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0004803494666703,291.04541015625,294.1499938964844,284.4641418457031,284.3547668457031,285.52740478515625,284.5272216796875,290.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743109347619793e-09,0.0010246117599308,-0.0219559576362371,0.0,0.0,0.0,-0.0091471457853913,60.0,-4.645640850067139,-0.0,-7.157911596777923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.629247506381944e-05,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,0.0001014006484183,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,7.489416748285294e-05,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0001014006411423,297.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,0.000481000781292,291.04443359375,294.1499938964844,284.4537353515625,284.3504638671875,285.51763916015625,284.51544189453125,290.7676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260096751153,8.905552739690847e-09,0.0010260008275508,-0.0223813261836767,0.0,0.0,0.0,-0.0092276763170957,60.0,-4.6586103439331055,-0.0,-7.177334282459924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,9.642045188229532e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0001015354137052,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,7.499370258301497e-05,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001015354064293,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0004816400760319,291.0434265136719,294.1499938964844,284.4433288574219,284.3460693359375,285.50787353515625,284.5036926269531,290.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273732477799,9.064986095097538e-09,0.0010273641673848,-0.0227988008409738,0.0,0.0,0.0,-0.0093067148700356,60.0,-4.671551704406738,-0.0,-7.196422302513383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.654547466197982e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,0.0001016670794342,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.509094575652853e-05,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001016670648823,297.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0004822646151296,291.0424499511719,294.1499938964844,284.432861328125,284.34161376953125,285.49810791015625,284.491943359375,290.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287052718922,9.220745056381933e-09,0.0010286959586665,-0.0232066437602043,0.0,0.0,0.0,-0.009383930824697,60.0,-4.684439659118652,-0.0,-7.21509536560916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.666699770605192e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001017950417008,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,7.518546044593677e-05,297.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0001017950344248,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0004828716337215,291.0414428710937,294.1499938964844,284.42236328125,284.3370666503906,285.4883117675781,284.4802551269531,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299999266862,9.372134179841396e-09,0.0010299904970452,-0.023603031411767,0.0,0.0,0.0,-0.0094589805230498,60.0,-4.697251319885254,-0.0,-7.233267496076223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.678446804173292e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,0.0001019187475321,297.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,7.527683192165568e-05,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001019187402562,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.0004834584251511,291.0404663085937,294.1499938964844,284.41180419921875,284.3324279785156,285.4784851074219,284.4685974121094,290.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312515078112,9.518480226233804e-09,0.0010312419617548,-0.023986205458641,0.0,0.0,0.0,-0.0095315305516123,60.0,-4.709956645965576,-0.0,-7.25085627095723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.689728176454082e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001020375493681,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619201660156,0.0,0.0,7.536457269452512e-05,297.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001020375348161,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004840219626203,291.0394592285156,294.1499938964844,284.4012451171875,284.32769775390625,285.4686279296875,284.4569702148437,290.760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324533795937,9.659022026653474e-09,0.001032443717122,-0.0243541728705167,0.0,0.0,0.0,-0.0096012037247419,60.0,-4.722530364990234,-0.0,-7.267767188068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.700484952190892e-05,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,0.0001021508142002,297.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.5448231655173e-05,297.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001021508069243,297.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0004845592775382,291.0384521484375,294.1499938964844,284.3906555175781,284.3228759765625,285.4587707519531,284.44537353515625,290.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335993720218,9.793023281190472e-09,0.0010335895931348,-0.0247050058096647,0.0,0.0,0.0,-0.0096676340326666,60.0,-4.734943866729736,-0.0,-7.283909297939317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,9.710654558148236e-05,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001022579090204,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,7.55273358663544e-05,297.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001022579017444,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.000485067255795,291.0374450683594,294.1499938964844,284.3800354003906,284.3179626464844,285.44891357421875,284.4338073730469,290.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034682849422,9.919715715511757e-09,0.0010346729541197,-0.025036696344614,0.0,0.0,0.0,-0.0097304405644536,60.0,-4.7471795082092285,-0.0,-7.299188098386369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,9.720175876282156e-05,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0001023581717163,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.560138328699395e-05,297.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001023581571644,297.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0004855428705923,291.0364074707031,294.1499938964844,284.3693542480469,284.3129272460937,285.4389953613281,284.4223022460937,290.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356971761211,1.0038323061678513e-08,0.0010356871644034,-0.0253472104668617,0.0,0.0,0.0,-0.0097892396152019,60.0,-4.75917911529541,-0.0,-7.313505534511934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,9.728983422974125e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.000102450918348,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.566988642793149e-05,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.000102450911072,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,0.0004859828331973,291.035400390625,294.1499938964844,284.3586730957031,284.30780029296875,285.4291076660156,284.41082763671875,290.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366356000304,1.0148045959113006e-08,0.0010366254718974,-0.0256344601511955,0.0,0.0,0.0,-0.0098436344414949,60.0,-4.770946025848389,-0.0,-7.32676355141848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,9.737010987009852e-05,297.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001025354504236,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,7.57323214202188e-05,297.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001025354431476,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004863837966695,291.0343933105469,294.1499938964844,284.3479309082031,284.30255126953125,285.4191589355469,284.3993835449219,290.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374907869845,1.0248042414673364e-08,0.0010374805424362,-0.0258962400257587,0.0,0.0,0.0,-0.0098932068794965,60.0,-4.78240442276001,-0.0,-7.338856278238381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.744204726302996e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001026112076942,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,7.578828081022948e-05,297.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0001026112004183,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.000486743170768,291.0333557128906,294.1499938964844,284.3371887207031,284.29718017578125,285.40924072265625,284.3879699707031,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382572654634,1.0337662281756366e-08,0.0010382469044998,-0.0261308532208204,0.0,0.0,0.0,-0.0099376356229186,60.0,-4.793576240539551,-0.0,-7.349703423642495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.750462777446955e-05,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001026771060423,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,7.583694969071075e-05,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,0.0001026770987664,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0004870557459071,291.0323181152344,294.1499938964844,284.3263854980469,284.2917175292969,285.3992614746094,284.3766174316406,290.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389238595962,1.0415611484404508e-08,0.0010389134986326,-0.0263349078595638,0.0,0.0,0.0,-0.0099762780591845,60.0,-4.804358005523682,-0.0,-7.359143694429805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.054931640625,0.0,0.0,9.755802602740005e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,0.0001027333419187,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,7.587848813273013e-05,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0001027333346428,297.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.000487322511617,291.0312805175781,294.1499938964844,284.3155822753906,284.2861328125,285.3893127441406,284.3652648925781,290.7477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039492781274,1.0482130718969529e-08,0.001039482303895,-0.0265090391039848,0.0,0.0,0.0,-0.0100092552602291,60.0,-4.814804553985596,-0.0,-7.367204801767002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.760035027284177e-05,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0001027779071591,297.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,7.591140456497669e-05,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001027778998832,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0004875339218415,291.0302429199219,294.1499938964844,284.3047180175781,284.2804260253906,285.3793334960937,284.35400390625,290.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399436578154,1.0534844108178731e-08,0.0010399330640211,-0.0266470294445753,0.0,0.0,0.0,-0.0100353872403502,60.0,-4.824774265289307,-0.0,-7.373596133675164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.763235721038654e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0001028116093948,297.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.593629561597481e-05,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0001028116021188,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0004876937891822,291.0292053222656,294.1499938964844,284.2938232421875,284.27459716796875,285.36932373046875,284.3427429199219,290.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040284638293,1.0574703779298034e-08,0.0010402740444988,-0.0267513692378997,0.0,0.0,0.0,-0.0100551480427384,60.0,-4.834347724914551,-0.0,-7.378430666449276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.765253344085068e-05,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.000102832862467,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,7.595198985654861e-05,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.0001028328479151,297.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0004877946048509,291.0281677246094,294.1499938964844,284.2829284667969,284.2686462402344,285.3593139648437,284.33154296875,290.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404995409771,1.0599827682256093e-08,0.0010404889471828,-0.0268171355128288,0.0,0.0,0.0,-0.0100676035508513,60.0,-4.843425273895264,-0.0,-7.381478894785688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,9.766119910636915e-05,297.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0001028419792419,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,7.595872739329934e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001028419719659,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0004878378822468,291.0271301269531,294.1499938964844,284.27197265625,284.2625732421875,285.34930419921875,284.3203430175781,290.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040591741912,1.0610602174665472e-08,0.0010405811481177,-0.0268453415483236,0.0,0.0,0.0,-0.0100729456171393,60.0,-4.8520612716674805,-0.0,-7.382786293419485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.765590948518366e-05,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001028364131343,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,7.595461647724733e-05,297.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0001028364058583,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0004878114559687,291.0260925292969,294.1499938964844,284.2610168457031,284.25634765625,285.3392944335937,284.3092346191406,290.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603995015401324e-08,0.0010405246866866,-0.0268280431628227,0.0,0.0,0.0,-0.0100696701556444,60.0,-4.859989166259766,-0.0,-7.381984090670812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,9.763943671714514e-05,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001028190672514,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,7.594180351588875e-05,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0001028190599754,297.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.00048772917944,291.0250244140625,294.1499938964844,284.25,284.25,285.3292541503906,284.2981262207031,290.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403597261756,1.05834532249105e-08,0.0010403491323813,-0.0267742723226547,0.0,0.0,0.0,-0.0100594870746135,60.0,-4.867469787597656,-0.0,-7.379492217296504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.761225373949856e-05,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001027904436341,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,7.592065958306193e-05,297.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001027904290822,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004875933809671,291.02398681640625,294.1499938964844,284.2379455566406,284.2379455566406,285.3192138671875,284.2869567871094,290.73681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400698520243,1.0549565665485261e-08,0.0010400593746453,-0.0266855657100677,0.0,0.0,0.0,-0.0100426878780126,60.0,-4.874489784240723,-0.0,-7.375381017027395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,9.758165833773091e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001027582184178,297.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.589685992570594e-05,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0001027582111419,297.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0004874405276495,291.0229187011719,294.1499938964844,284.223876953125,284.223876953125,285.30914306640625,284.275390625,290.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397437727078,1.051142461960808e-08,0.0010397332953289,-0.0265857223421335,0.0,0.0,0.0,-0.0100237801671028,60.0,-4.881618022918701,-0.0,-7.370756094360331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,9.754690836416556e-05,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.000102721627627,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,7.586983701912686e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.000102721620351,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004872669524047,291.0218505859375,294.1499938964844,284.2078552246094,284.2078552246094,285.29901123046875,284.262939453125,290.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393734555691,1.0468111710792982e-08,0.0010393629781901,-0.0264723394066095,0.0,0.0,0.0,-0.0100023075938224,60.0,-4.889400005340576,-0.0,-7.365505183543064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,9.750882600201294e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001026815225486,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,7.584021659567952e-05,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,0.0001026815152727,297.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0004870767297688,291.02081298828125,294.1499938964844,284.18994140625,284.18994140625,285.288818359375,284.24969482421875,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389675153419,1.0420643015152109e-08,0.0010389570379629,-0.026348078623414,0.0,0.0,0.0,-0.0099787758663296,60.0,-4.897875308990479,-0.0,-7.359753340097086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.746714204084128e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0001026376339723,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,7.580779492855072e-05,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001026376266963,297.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0004868685209657,291.0197448730469,294.1499938964844,284.1702575683594,284.1702575683594,285.278564453125,284.2352294921875,290.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385232744738,1.0368695235740688e-08,0.0010385129135102,-0.0262120906263589,0.0,0.0,0.0,-0.0099530229344964,60.0,-4.907361030578613,-0.0,-7.353460773629197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.742232941789553e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001025904348352,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,7.577293581562117e-05,297.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,0.0001025904275593,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0004866446543019,291.0186767578125,294.1499938964844,284.1488647460937,284.1488647460937,285.2681884765625,284.2196044921875,290.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380456224083,1.0312837694925749e-08,0.00103803537786,-0.0260658636689186,0.0,0.0,0.0,-0.0099253319203853,60.0,-4.917817115783691,-0.0,-7.34669782787023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.737440996104851e-05,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001025399760692,297.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,7.573566836072132e-05,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001025399687932,297.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,0.0004864053044002,291.0176086425781,294.1499938964844,284.12579345703125,284.12579345703125,285.2576904296875,284.20269775390625,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375349083915,1.025311746616353e-08,0.0010375246638432,-0.0259095262736082,0.0,0.0,0.0,-0.0098957270383834,60.0,-4.929314136505127,-0.0,-7.339470187162078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.73238202277571e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001024867015075,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,7.569631998194382e-05,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0001024866942316,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.0004861525667365,291.0165405273437,294.1499938964844,284.1011962890625,284.1011962890625,285.24713134765625,284.1846923828125,290.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190063903792181e-08,0.0010369855444878,-0.0257444605231285,0.0,0.0,0.0,-0.009864468127489,60.0,-4.941681861877441,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
