time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,9.72702182480134e-05,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001024302619043,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.565462874481454e-05,297.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001024302473524,297.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0004858848406001,291.0154724121094,294.1499938964844,284.0750732421875,284.0750732421875,285.23638916015625,284.1650695800781,290.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364245390519,1.0123265781203372e-08,0.0010364144109189,-0.0255695879459381,0.0,0.0,0.0,-0.009831354022026,60.0,-4.955307960510254,-0.0,-7.323767903244517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.721436799736694e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.000102371443063,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,7.561119127785787e-05,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.000102371435787,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0004856058512814,291.014404296875,294.1499938964844,284.04754638671875,284.04754638671875,285.2254943847656,284.1441955566406,290.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358293075114,1.0053661014808313e-08,0.0010358191793784,-0.0253873653709888,0.0,0.0,0.0,-0.0097968475893139,60.0,-4.96983003616333,-0.0,-7.315357919424059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.71564877545461e-05,297.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.000102310492366,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,7.556617492809892e-05,297.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001023104850901,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,0.0004853167338296,291.0133056640625,294.1499938964844,284.0187072753906,284.0187072753906,285.2144775390625,284.1221618652344,290.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352125391364,9.981530268987626e-09,0.0010352025274187,-0.0251985285431146,0.0,0.0,0.0,-0.0097610903903841,60.0,-4.985202789306641,-0.0,-7.306648086569113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,9.709622827358544e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001022470387397,297.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,7.551930320914835e-05,297.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,0.0001022470314637,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386047363281,0.0,0.0,0.0004850157129112,291.0122375488281,294.1499938964844,283.98858642578125,283.98858642578125,285.20330810546875,284.0990905761719,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345702758058,9.90643211906672e-09,0.0010345603805035,-0.0250019188970327,0.0,0.0,0.0,-0.0097238607704639,60.0,-5.001330375671387,-0.0,-7.297585113974493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.703411342343315e-05,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0001021816206048,297.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,7.547099085059017e-05,297.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0001021816133288,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.0004847054369747,291.0111694335937,294.1499938964844,283.957275390625,283.957275390625,285.1919250488281,284.0744323730469,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339082218706,9.829020264362498e-09,0.0010338984429836,-0.0247992500662803,0.0,0.0,0.0,-0.0096854846924543,60.0,-5.018585681915283,-0.0,-7.288248582426604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.69702668953687e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,0.0001021143907564,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,7.542133243987337e-05,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001021143834805,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0004843865172006,291.01007080078125,294.1499938964844,283.92486572265625,283.92486572265625,285.180419921875,284.0487365722656,290.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.74945546516892e-09,0.0010332181118428,-0.0245909411460161,0.0,0.0,0.0,-0.0096460403874516,60.0,-5.036506175994873,-0.0,-7.278659097664787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,9.6904557722155e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,0.0001020451963995,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,7.537022611359134e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0001020451891236,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0004840582842007,291.0090026855469,294.1499938964844,283.89141845703125,283.89141845703125,285.16864013671875,284.0216369628906,290.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667573408478349e-09,0.001032517873682,-0.0243765600025653,0.0,0.0,0.0,-0.009605448693037,60.0,-5.055367469787598,-0.0,-7.268796764492438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.683772805146872e-05,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350646972656,0.0,0.0,0.0001019748233375,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.531824667239562e-05,297.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,0.0001019748087855,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0004837244632653,291.0079040527344,294.1499938964844,283.85699462890625,283.85699462890625,285.1566772460937,283.9936218261719,290.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318154236301,9.584286253527809e-09,0.0010318057611584,-0.0241584982722997,0.0,0.0,0.0,-0.009564159438014,60.0,-5.074813365936279,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.676931949798018e-05,297.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,0.0001019027840811,297.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,7.52650375943631e-05,297.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001019027768052,297.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0004833827260881,291.0068359375,294.1499938964844,283.8217163085937,283.8217163085937,285.14453125,283.9644775390625,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310863144695,9.499037112448152e-09,0.0010310768848285,-0.0239352975040674,0.0,0.0,0.0,-0.0095218978822231,60.0,-5.094972133636475,-0.0,-7.248517874813842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,9.669985593063755e-05,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331726074219,0.0,0.0,0.0001018296388792,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,7.521101360907778e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,0.0001018296316033,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004830357793252,291.0057373046875,294.1499938964844,283.7856140136719,283.7856140136719,285.13214111328125,283.9344482421875,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412477908199436e-09,0.0010303367162123,-0.0237086620181798,0.0,0.0,0.0,-0.0094789871945977,60.0,-5.115683555603027,-0.0,-7.238114108076843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.662951197242364e-05,297.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001017555623548,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,7.515629840781912e-05,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001017555478028,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0004826843796763,291.004638671875,294.1499938964844,283.748779296875,283.748779296875,285.1195678710937,283.903564453125,290.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295964311808,9.324815586353452e-09,0.001029587117955,-0.0234791338443756,0.0,0.0,0.0,-0.0094355288892984,60.0,-5.136916637420654,-0.0,-7.227584575275614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,9.65581857599318e-05,297.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001016804526443,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,7.510082650696859e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312805175781,0.0,0.0,0.0001016804453684,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,0.0004823280905839,291.0035705566406,294.1499938964844,283.7113037109375,283.7113037109375,285.1068115234375,283.8719787597656,290.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235934683715641e-09,0.0010288271587342,-0.0232464130967855,0.0,0.0,0.0,-0.0093914670869708,60.0,-5.1585845947265625,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.648603008827196e-05,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,0.000101604462543,297.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,7.504469976993278e-05,297.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.000101604455267,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301818847656,0.0,0.0,0.0004819676687475,291.0024719238281,294.1499938964844,283.6732482910156,283.6732482910156,285.0937805175781,283.8393859863281,290.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280673159286,9.1460155005052e-09,0.0010280582355335,-0.0230109691619873,0.0,0.0,0.0,-0.0093468902632594,60.0,-5.180851936340332,-0.0,-7.206133290083019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.641334327170624e-05,297.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001015279194689,297.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,7.498816557927057e-05,297.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0001015279121929,297.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0004816045693587,291.0013732910156,294.1499938964844,283.6347045898437,283.6347045898437,285.0805358886719,283.8061218261719,290.703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055436400728922e-09,0.0010272837243974,-0.0227737948298454,0.0,0.0,0.0,-0.0093019865453243,60.0,-5.203488826751709,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,9.634027810534462e-05,297.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001014509834931,297.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,7.49313403503038e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,0.0001014509762171,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0004812396073248,291.0002746582031,294.1499938964844,283.5957336425781,283.5957336425781,285.0670471191406,283.77227783203125,290.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265141027048,8.964387454568623e-09,0.001026505138725,-0.0225353855639696,0.0,0.0,0.0,-0.0092568499967455,60.0,-5.226438522338867,-0.0,-7.184375050428572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,9.626677638152614e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.000101373581856,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,7.487417315132916e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,0.00010137357458,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0004808724333997,290.9991760253906,294.1499938964844,283.556396484375,283.556396484375,285.05340576171875,283.73797607421875,290.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872794055037048e-09,0.0010257220128551,-0.0222955457866191,0.0,0.0,0.0,-0.0092114424332976,60.0,-5.249647617340088,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.619304910302162e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02655029296875,0.0,0.0,0.0001012959473882,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,7.481683132937178e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001012959401123,297.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.000480504182633,290.9980773925781,294.1499938964844,283.51678466796875,283.51678466796875,285.0395202636719,283.7030639648437,290.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549758523702,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.273158073425293,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,9.611922723706812e-05,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001012182037811,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.475940947188064e-05,297.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001012181965052,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,0.0004801354079972,290.9969787597656,294.1499938964844,283.4769897460937,283.4769897460937,285.0253601074219,283.6676940917969,290.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.296865463256836,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.60454053711146e-05,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.00010114046745,297.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,7.470199489034712e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.000101140460174,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0004797666624654,290.9958801269531,294.1499938964844,283.43707275390625,283.43707275390625,285.0110168457031,283.6319885253906,290.6952209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023371820338,8.596940048732904e-09,0.0010233632056042,-0.0215731933712959,0.0,0.0,0.0,-0.0090746907517313,60.0,-5.320719242095947,-0.0,-7.140456403931239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235900878906,0.0,0.0,9.597169264452532e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0001010628475341,297.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,7.464466762030497e-05,297.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,0.0001010628402582,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0004793984408024,290.9947814941406,294.1499938964844,283.3971252441406,283.3971252441406,284.9964904785156,283.59600830078125,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.344657897949219,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,9.589823457645252e-05,297.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001009854895528,297.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,7.458752952516079e-05,297.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001009854822768,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0004790315288119,290.99365234375,294.1499938964844,283.357177734375,283.357177734375,284.981689453125,283.5597229003906,290.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021803356707,8.413547192276383e-09,0.0010217949748039,-0.0210929419845342,0.0,0.0,0.0,-0.0089837750419974,60.0,-5.368659496307373,-0.0,-7.118587319610016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02166748046875,0.0,0.0,9.582506027072668e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0217590332031,0.0,0.0,0.0001009084298857,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.453061698470265e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0001009084298857,297.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,0.0004786659847013,290.9925537109375,294.1499938964844,283.3173522949219,283.3173522949219,284.9667053222656,283.5232849121094,290.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.392659664154053,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02069091796875,0.0,0.0,9.5752373454161e-05,297.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001008318940876,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,7.447408279404044e-05,297.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207824707031,0.0,0.0,0.0001008318868116,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.0004783029144164,290.991455078125,294.1499938964844,283.2777099609375,283.2777099609375,284.95147705078125,283.4866943359375,290.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102024897933,8.23178680775527e-09,0.0010202407138422,-0.0206169504672288,0.0,0.0,0.0,-0.0088936677202582,60.0,-5.416601181030273,-0.0,-7.096945608964236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.568013774696738e-05,297.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0001007558166747,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,7.441789784934372e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,0.0001007558166747,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004779420560225,290.9903259277344,294.1499938964844,283.23834228515625,283.23834228515625,284.93609619140625,283.4500732421875,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.440457344055176,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,9.560860053170472e-05,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001006804886856,297.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.436225860146806e-05,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001006804814096,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004775847191922,290.9892272949219,294.1499938964844,283.19927978515625,283.19927978515625,284.9204406738281,283.4134826660156,290.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187168372794,8.05262434511178e-09,0.0010187088046222,-0.0201477501541376,0.0,0.0,0.0,-0.0088048493489623,60.0,-5.464136123657227,-0.0,-7.075645669374353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.553766722092404e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001006057937047,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,7.43070850148797e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,0.0001006057864287,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0004772304091602,290.98809814453125,294.1499938964844,283.1606750488281,283.1606750488281,284.9046630859375,283.3769226074219,290.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964235493318483e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.487645149230957,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.546771616442128e-05,297.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,0.0001005321246339,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,7.425267540384084e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001005321173579,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0004768809594679,290.98699951171875,294.1499938964844,283.1225280761719,283.1225280761719,284.8886108398437,283.340576171875,290.6819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877064334138595e-09,0.001017207512632,-0.0196879711002111,0.0,0.0,0.0,-0.0087178172543644,60.0,-5.510814666748047,-0.0,-7.054805450934509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,9.539833263261244e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001004590667434,297.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,7.419871690217406e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001004590594675,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,0.0004765343910548,290.9858703613281,294.1499938964844,283.0849304199219,283.0849304199219,284.8724060058594,283.30438232421875,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.533759117126465,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.533014963380992e-05,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,0.0001003872675937,297.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,7.414568972308189e-05,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001003872603178,297.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004761938180308,290.9847717285156,294.1499938964844,283.0480041503906,283.0480041503906,284.8559875488281,283.2684631347656,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157495271414,7.70564678731489e-09,0.0010157417273148,-0.0192390289157629,0.0,0.0,0.0,-0.0086328377947211,60.0,-5.55629301071167,-0.0,-7.034486060319979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138854980469,0.0,0.0,9.526296344120055e-05,297.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001003165161819,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,7.409342651953921e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,0.0001003165089059,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01385498046875,0.0,0.0,0.000475858192658,290.983642578125,294.1499938964844,283.01177978515625,283.01177978515625,284.83941650390625,283.2329406738281,290.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150334564968,7.621923536760278e-09,0.0010150258895009,-0.0190197508782148,0.0,0.0,0.0,-0.0085913324728608,60.0,-5.578407287597656,-0.0,-7.024571857527917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.519649029243736e-05,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.0001002465214696,297.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.404173084069043e-05,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001002465141937,297.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,0.0004755261761602,290.9825134277344,294.1499938964844,282.9763488769531,282.9763488769531,284.8227233886719,283.1976623535156,290.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143250692635,7.539092905517464e-09,0.0010143175022676,-0.0188028123229742,0.0,0.0,0.0,-0.0085502695292234,60.0,-5.600196838378906,-0.0,-7.014771341573578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.51314577832818e-05,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0001001780328806,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,7.399114838335663e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0001001780256046,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0004752012901008,290.9813842773437,294.1499938964844,282.9417724609375,282.9417724609375,284.805908203125,283.1627502441406,290.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136320488527,7.458051065611926e-09,0.0010136245982721,-0.0185905545949935,0.0,0.0,0.0,-0.0085100941359996,60.0,-5.6215643882751465,-0.0,-7.005188251696381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.506754577159882e-05,297.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001001107302727,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.394143176497892e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001001107229967,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0004748820210807,290.9802551269531,294.1499938964844,282.9081420898437,282.9081420898437,284.7889099121094,283.1285095214844,290.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129509028047,7.378405886271366e-09,0.0010129434522241,-0.0183819532394409,0.0,0.0,0.0,-0.0084706107154488,60.0,-5.642190933227539,-0.0,-6.995777113161239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,9.500486339675264e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001000447227852,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,7.389268284896389e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0001000447155092,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,0.0004745689220726,290.9791259765625,294.1499938964844,282.87554931640625,282.87554931640625,284.77178955078125,283.0947265625,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300299476042937e-09,0.0010122755775228,-0.0181773789227008,0.0,0.0,0.0,-0.008431889116764,60.0,-5.662288188934326,-0.0,-6.986553557908337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.494351979810745e-05,297.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.998012683354318e-05,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.384497439488769e-05,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.998011955758555e-05,297.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0004742625169456,290.9779968261719,294.1499938964844,282.84405517578125,282.84405517578125,284.7545166015625,283.06170654296875,290.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116291232407,7.223857956262236e-09,0.0010116219054907,-0.01797716319561,0.0,0.0,0.0,-0.0083939945325255,60.0,-5.68165397644043,-0.0,-6.977532507335128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.488350769970566e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.991692786570638e-05,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.991692058974876e-05,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,0.0004739627474918,290.97686767578125,294.1499938964844,282.813720703125,282.813720703125,284.7371826171875,283.029296875,290.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109896538779,7.1490768860371645e-09,0.0010109825525432,-0.0177812948822975,0.0,0.0,0.0,-0.0083569223061203,60.0,-5.7003703117370605,-0.0,-6.968713250898875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.482477616984396e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.985508222598584e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,7.375261338893324e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.98550749500282e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0004736693808808,290.9757385253906,294.1499938964844,282.7846374511719,282.7846374511719,284.7196960449219,282.9976501464844,290.6650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103636886924,7.075890540164664e-09,0.0010103567037731,-0.0175896007567644,0.0,0.0,0.0,-0.0083206398412585,60.0,-5.718323230743408,-0.0,-6.96008797262948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060119628906,0.0,0.0,9.476756531512363e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.97948372969404e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,7.370812090812251e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,9.979483002098276e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004733835812658,290.974609375,294.1499938964844,282.7568664550781,282.7568664550781,284.7021484375,282.9668273925781,290.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754021652,7.004596014326124e-09,0.0010097470367327,-0.0174028594046831,0.0,0.0,0.0,-0.0082852961495518,60.0,-5.735448837280273,-0.0,-6.951690068035532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,9.47117296163924e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.973604028346016e-05,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,7.366469071712345e-05,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.973603300750256e-05,297.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0004731046792585,290.9734802246094,294.1499938964844,282.73052978515625,282.73052978515625,284.6845397949219,282.9368591308594,290.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091590229421,6.935022778264965e-09,0.0010091521544381,-0.0172206256538629,0.0,0.0,0.0,-0.0082508055493235,60.0,-5.751751899719238,-0.0,-6.943499641920425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.465742186876014e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,9.967884398065507e-05,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,7.36224465072155e-05,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,9.967884398065507e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.000472833373351,290.97235107421875,294.1499938964844,282.7056579589844,282.7056579589844,284.6669006347656,282.90771484375,290.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580205962,6.867340474059347e-09,0.001008573337458,-0.0170433446764946,0.0,0.0,0.0,-0.0082172527909278,60.0,-5.767233371734619,-0.0,-6.935537300023499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.460457658860832e-05,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.96231974568218e-05,297.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,7.358134462265298e-05,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,9.96231901808642e-05,297.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00299072265625,0.0,0.0,0.0004725694016087,290.97119140625,294.1499938964844,282.68231201171875,282.68231201171875,284.649169921875,282.8796691894531,290.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008016988635,6.8014878173983115e-09,0.0010080102365463,-0.0168708525598049,0.0,0.0,0.0,-0.0081846071407198,60.0,-5.781651020050049,-0.0,-6.927793805289184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
