time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,9.45533101912588e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,9.956920985132456e-05,297.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,7.354147237492725e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.956920985132456e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0004723133170045,290.9700622558594,294.1499938964844,282.6606140136719,282.6606140136719,284.6314392089844,282.8525695800781,290.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074706515297,6.737605140472169e-09,0.001007463899441,-0.0167035199701786,0.0,0.0,0.0,-0.00815293751657,60.0,-5.795140743255615,-0.0,-6.920286210743144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.450352081330492e-05,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011291503906,0.0,0.0,9.951677930075677e-05,297.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.350274972850457e-05,297.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,9.951677202479914e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,0.0004720646247733,290.96893310546875,294.1499938964844,282.640625,282.640625,284.6136779785156,282.82666015625,290.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069400304928,6.675558328339548e-09,0.0010069333948194,-0.0165409948676824,0.0,0.0,0.0,-0.0081221777945756,60.0,-5.807516098022461,-0.0,-6.912998884445187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,9.4455543148797e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,9.946625505108386e-05,297.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,7.346543134190142e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.946624777512624e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,0.0004718249547295,290.9677734375,294.1499938964844,282.6224365234375,282.6224365234375,284.595947265625,282.8016662597656,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064287343993,6.615770598017434e-09,0.001006422098726,-0.0163843855261802,0.0,0.0,0.0,-0.0080925384536385,60.0,-5.818962574005127,-0.0,-6.905980143301349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,9.440872236154974e-05,297.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,9.941695316229016e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,7.342901517404243e-05,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,9.941694588633254e-05,297.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0004715910763479,290.9666442871094,294.1499938964844,282.6060791015625,282.6060791015625,284.5782165527344,282.77813720703125,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100592977833,6.557425269448913e-09,0.001005923259072,-0.0162315536290407,0.0,0.0,0.0,-0.0080636143684387,60.0,-5.829009056091309,-0.0,-6.8991340640423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,9.436364052817224e-05,297.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.936948481481522e-05,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,7.339395233429968e-05,297.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.93694775388576e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.0004713659000117,290.9654846191406,294.1499938964844,282.5916442871094,282.5916442871094,284.5605163574219,282.7558288574219,290.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054493322968,6.501251537116559e-09,0.0010054428130388,-0.0160844102501869,0.0,0.0,0.0,-0.0080357668921351,60.0,-5.837958335876465,-0.0,-6.892545911796334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970092773437,0.0,0.0,9.432019578525797e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971008300781,0.0,0.0,9.932372631737962e-05,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,7.336016278713942e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,9.932372631737962e-05,297.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.000471148872748,290.9643249511719,294.1499938964844,282.5792541503906,282.5792541503906,284.5428771972656,282.73492431640625,290.6476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.44710596020559e-09,0.0010049798293039,-0.0159425772726535,0.0,0.0,0.0,-0.0080089243128895,60.0,-5.845576286315918,-0.0,-6.886198633537789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960021972656,0.0,0.0,9.42783517530188e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,9.927967039402574e-05,297.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,7.332761742873117e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,9.927966311806812e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959411621094,0.0,0.0,0.0004709398781415,290.96319580078125,294.1499938964844,282.56890869140625,282.56890869140625,284.5252990722656,282.7154235839844,290.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.394966334255514e-09,0.0010045339586213,-0.015805996954441,0.0,0.0,0.0,-0.0079830763861536,60.0,-5.851905822753906,-0.0,-6.880089387095722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,9.423811570741236e-05,297.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,9.923730249283837e-05,297.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,7.329632353503257e-05,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950561523437,0.0,0.0,9.923729521688074e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0004707388870883,290.9620361328125,294.1499938964844,282.5607604980469,282.5607604980469,284.5078125,282.6973571777344,290.6441345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041116038337,6.344826442017393e-09,0.001004105200991,-0.0156746562570333,0.0,0.0,0.0,-0.0079582193866372,60.0,-5.856893062591553,-0.0,-6.874216751384665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99395751953125,0.0,0.0,9.419948764843866e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,9.919661533785984e-05,297.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,7.326627383008599e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.919661533785984e-05,297.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0004705458995886,290.9608764648437,294.1499938964844,282.5548400878906,282.5548400878906,284.4904479980469,282.6806335449219,290.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.860610008239746,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,9.4162518507801e-05,297.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.915768896462396e-05,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,7.323752652155235e-05,297.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930114746094,0.0,0.0,9.915768168866634e-05,297.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0004703612357843,290.959716796875,294.1499938964844,282.5512084960937,282.5512084960937,284.4731750488281,282.6656799316406,290.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003305776976,6.2506142484153315e-09,0.0010032996069639,-0.0154278641566634,0.0,0.0,0.0,-0.0079115144908428,60.0,-5.862677574157715,-0.0,-6.863189838668404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,9.412714280188084e-05,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.912043606163934e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,7.321000884985551e-05,297.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99200439453125,0.0,0.0,9.912042878568172e-05,297.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0004701845173258,290.95855712890625,294.1499938964844,282.54998779296875,282.54998779296875,284.4560546875,282.6521911621094,290.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029288241639,6.206525071661417e-09,0.0010029225377365,-0.0153123708441853,0.0,0.0,0.0,-0.0078896572813391,60.0,-5.8634033203125,-0.0,-6.858032008949523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.409458289155737e-05,297.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,9.90861517493613e-05,297.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,7.318468851735815e-05,297.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.908614447340368e-05,297.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,0.0004700218851212,290.9573974609375,294.1499938964844,282.54998779296875,282.5471496582031,284.4391174316406,282.64044189453125,290.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025817900896,6.1659499728250475e-09,0.0010025756200775,-0.0152060808613896,0.0,0.0,0.0,-0.0078695425763726,60.0,-5.862676620483398,-0.0,-6.853287004560117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.406555182067676e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.905557817546652e-05,297.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,7.316211122088134e-05,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.905557817546652e-05,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,0.0004698768898379,290.95623779296875,294.1499938964844,282.54998779296875,282.5440368652344,284.4223022460937,282.6298828125,290.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129772245344611e-09,0.0010022661881521,-0.0151113113388419,0.0,0.0,0.0,-0.0078516071662306,60.0,-5.861195087432861,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,9.404060983797537e-05,297.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.90293119684793e-05,297.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,7.314270624192432e-05,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.902930469252168e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0004697522672358,290.955078125,294.1499938964844,282.54998779296875,282.5406799316406,284.4056701660156,282.6208801269531,290.6334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020064655691,6.098680671584589e-09,0.001002000295557,-0.015029864385724,0.0,0.0,0.0,-0.0078361937776207,60.0,-5.859057903289795,-0.0,-6.845424138646194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.401870920555666e-05,297.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.900625445879996e-05,297.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,7.312567322514951e-05,297.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,9.900624718284234e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.000469642895041,290.9538879394531,294.1499938964844,282.54998779296875,282.5370788574219,284.3891906738281,282.6128845214844,290.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017729364335,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.8567423820495605,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.399939881404862e-05,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.898591815726832e-05,297.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.311065564863384e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.89859108813107e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.000469546415843,290.9527282714844,294.1499938964844,282.54998779296875,282.5332336425781,284.3728332519531,282.60577392578125,290.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.0473168694841214e-09,0.0010015610605478,-0.0148953115567564,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.854294776916504,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.398358088219538e-05,297.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,9.896925621433184e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,7.309835200430825e-05,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,9.896925621433184e-05,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0004694674280472,290.9515686035156,294.1499938964844,282.54998779296875,282.5291442871094,284.3566589355469,282.5995178222656,290.62799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600640834407e-09,0.0010013924911618,-0.0148436622694134,0.0,0.0,0.0,-0.0078009562566876,60.0,-5.85188102722168,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.397032408742234e-05,297.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.895530092762785e-05,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.308804197236896e-05,297.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.895529365167022e-05,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.000469401187729,290.95037841796875,294.1499938964844,282.54998779296875,282.5248413085937,284.3406066894531,282.5939636230469,290.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012571001425,6.011072528622208e-09,0.0010012510465458,-0.0148003650829195,0.0,0.0,0.0,-0.0077927624806761,60.0,-5.849537372589111,-0.0,-6.83519090216578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.395975212100892e-05,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,9.894416871247812e-05,297.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,7.307982014026493e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.894416143652052e-05,297.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,0.0004693483933806,290.94921875,294.1499938964844,282.54998779296875,282.5203552246094,284.3246765136719,282.58892822265625,290.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895069498327e-09,0.0010011383565142,-0.0147658456116914,0.0,0.0,0.0,-0.0077862297184765,60.0,-5.847286701202393,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,9.395204688189553e-05,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.89360487437807e-05,297.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,7.307382475119084e-05,297.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,9.893604146782307e-05,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0004693098890129,290.9480285644531,294.1499938964844,282.54998779296875,282.5156555175781,284.3089294433594,282.5846252441406,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988278761748233e-09,0.001001056167297,-0.0147406542673707,0.0,0.0,0.0,-0.007781462278217,60.0,-5.845198631286621,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.394648805027828e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.89301988738589e-05,297.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.30694955564104e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.893019159790128e-05,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0004692821239586,290.9468688964844,294.1499938964844,282.54998779296875,282.5107727050781,284.2933044433594,282.5807800292969,290.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981342976468795e-09,0.0010009967954829,-0.0147224850952625,0.0,0.0,0.0,-0.0077780243009328,60.0,-5.843235969543457,-0.0,-6.831720611444325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,9.394269000040369e-05,297.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.89261970971711e-05,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,7.306654879357666e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,9.89261970971711e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.000469263177365,290.9456787109375,294.1499938964844,282.54998779296875,282.5057067871094,284.27783203125,282.57733154296875,290.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009622201323,5.976605432778115e-09,0.0010009562829509,-0.0147100742906332,0.0,0.0,0.0,-0.0077756750397384,60.0,-5.841382026672363,-0.0,-6.831167098653168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.394140215590596e-05,297.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.892484376905486e-05,297.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,7.30655447114259e-05,297.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97955322265625,0.0,0.0,9.892483649309725e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0004692567454185,290.9444885253906,294.1499938964844,282.54998779296875,282.5004577636719,284.262451171875,282.5741882324219,290.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009484831243,5.974991168500311e-09,0.0010009425459429,-0.0147058460861444,0.0,0.0,0.0,-0.0077748750336468,60.0,-5.839643478393555,-0.0,-6.830978804828193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784545898437,0.0,0.0,9.394225344294682e-05,297.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.89257314358838e-05,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,7.306620682356879e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,9.89257314358838e-05,297.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0004692609654739,290.9432983398437,294.1499938964844,282.54998779296875,282.4950256347656,284.24725341796875,282.571533203125,290.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009574471041,5.976036110411087e-09,0.0010009513935074,-0.0147085832431912,0.0,0.0,0.0,-0.0077753928489983,60.0,-5.838083267211914,-0.0,-6.831101018178742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.394482185598464e-05,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,9.892844536807388e-05,297.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,7.306820043595508e-05,297.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774475097656,0.0,0.0,9.892843809211628e-05,297.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,0.0004692738002631,290.9421081542969,294.1499938964844,282.54998779296875,282.4894714355469,284.232177734375,282.56915283203125,290.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009846882894,5.979229111829909e-09,0.001000978751108,-0.0147169474512338,0.0,0.0,0.0,-0.0077769756317138,60.0,-5.836636543273926,-0.0,-6.831473342572282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,9.39488163567148e-05,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.893265087157488e-05,297.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,7.307131454581395e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.893265087157488e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0004692937945947,290.94091796875,294.1499938964844,282.54998779296875,282.4837646484375,284.2172546386719,282.5669860839844,290.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010271798819,5.98420113462339e-09,0.0010010211262851,-0.0147299729287624,0.0,0.0,0.0,-0.0077794403769075,60.0,-5.835289478302002,-0.0,-6.832053855987398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,9.395477536600084e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,9.89389227470383e-05,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,7.307594933081418e-05,297.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,9.893891547108068e-05,297.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0004693235387094,290.9397277832031,294.1499938964844,282.54998779296875,282.4779052734375,284.20245361328125,282.56512451171875,290.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010906262323,5.991612095357368e-09,0.0010010845726355,-0.0147493863478302,0.0,0.0,0.0,-0.0077831144444644,60.0,-5.834066867828369,-0.0,-6.832919297039552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.396195673616604e-05,297.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.894648974295706e-05,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.308152999030426e-05,297.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,9.894648246699944e-05,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0004693593946285,290.93853759765625,294.1499938964844,282.54998779296875,282.4719543457031,284.1877746582031,282.5634155273437,290.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011669946834,6.00055027888402e-09,0.0010011609410867,-0.0147728007286787,0.0,0.0,0.0,-0.0077875452116131,60.0,-5.832935333251953,-0.0,-6.833962373775648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97314453125,0.0,0.0,9.39705641940236e-05,297.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,9.895554831018671e-05,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,7.308822387130931e-05,297.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,9.895554831018671e-05,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0004694024100899,290.93731689453125,294.1499938964844,282.54998779296875,282.4658508300781,284.1731872558594,282.5618896484375,290.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011263486982443e-09,0.0010012525599449,-0.0148008661344647,0.0,0.0,0.0,-0.0077928565442562,60.0,-5.831885814666748,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.398053225595504e-05,297.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.896604751702398e-05,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.309598004212603e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,9.896604024106637e-05,297.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.00046945217764,290.9361267089844,294.1499938964844,282.54998779296875,282.45965576171875,284.1588134765625,282.5605773925781,290.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013647843152,6.023671339505654e-09,0.0010013587307184,-0.0148333692923188,0.0,0.0,0.0,-0.0077990074642002,60.0,-5.830951690673828,-0.0,-6.836662436171538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.3991489848122e-05,297.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.897757990984246e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,7.310450018849224e-05,297.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710693359375,0.0,0.0,9.897757990984246e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0004695069219451,290.9349060058594,294.1499938964844,282.54998779296875,282.4533386230469,284.14453125,282.5594177246094,290.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037312427764618e-09,0.0010014753788709,-0.0148691032081842,0.0,0.0,0.0,-0.0078057697974145,60.0,-5.830092906951904,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.400310955243184e-05,297.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.898981807054952e-05,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,7.311353692784905e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.898981807054952e-05,297.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.000469564954983,290.9337158203125,294.1499938964844,282.54998779296875,282.4469299316406,284.1303405761719,282.558349609375,290.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016050655394,6.051782630578373e-09,0.0010015990119427,-0.0149070098996162,0.0,0.0,0.0,-0.0078129433095455,60.0,-5.829290866851807,-0.0,-6.839945854153484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.40157551667653e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.900314034894107e-05,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.312337402254343e-05,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.900313307298347e-05,297.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0004696281393989,290.9324951171875,294.1499938964844,282.54998779296875,282.4404602050781,284.11627197265625,282.557373046875,290.5983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017397580668,6.067530478048866e-09,0.00100173370447,-0.0149482628330588,0.0,0.0,0.0,-0.0078207505866885,60.0,-5.828540802001953,-0.0,-6.841784738753631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.40288373385556e-05,297.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.901691373670474e-05,297.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,7.313355308724567e-05,297.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.901690646074712e-05,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0004696934774983,290.9313049316406,294.1499938964844,282.54998779296875,282.43389892578125,284.10235595703125,282.5565490722656,290.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001879107207,6.083819670266166e-09,0.001001872937195,-0.0149909341707825,0.0,0.0,0.0,-0.0078288251534104,60.0,-5.827863693237305,-0.0,-6.843688282742735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,9.404246520716696e-05,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.90312619251199e-05,297.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,7.314414688153192e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.903125464916228e-05,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0004697615513578,290.9300842285156,294.1499938964844,282.54998779296875,282.4272766113281,284.08856201171875,282.5557861328125,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.1007869867069076e-09,0.0010020181071013,-0.015035381540656,0.0,0.0,0.0,-0.0078372368589043,60.0,-5.827223300933838,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.405639139004052e-05,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.90459302556701e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,7.315498078241944e-05,297.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.904592297971249e-05,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,0.0004698311386164,290.9288635253906,294.1499938964844,282.54998779296875,282.42059326171875,284.07489013671875,282.5551452636719,290.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808170437812,0.0,0.0,0.0,-0.0078458357602357,60.0,-5.826624393463135,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,9.40704412641935e-05,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,9.906072227749974e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,7.316590927075595e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,9.906071500154212e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004699013079516,290.9276428222656,294.1499938964844,282.54998779296875,282.41387939453125,284.06134033203125,282.5545654296875,290.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135622676595176e-09,0.0010023160139098,-0.0151266371831297,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.826046943664551,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.40844911383465e-05,297.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.907551429932936e-05,297.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,7.317683048313484e-05,297.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,9.907551429932936e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0004699714772868,290.9264221191406,294.1499938964844,282.54998779296875,282.4071350097656,284.04791259765625,282.5540466308594,290.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024717776104,6.153118015106429e-09,0.0010024656075984,-0.0151724675670266,0.0,0.0,0.0,-0.0078631797805428,60.0,-5.825484275817871,-0.0,-6.851787048844926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623718261719,0.0,0.0,9.409831545781344e-05,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.909007349051536e-05,297.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,7.31875843484886e-05,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.909007349051536e-05,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,0.0004700405406765,290.9252014160156,294.1499938964844,282.54998779296875,282.4003295898437,284.0346069335937,282.5535888671875,290.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026190429925,6.170335353772316e-09,0.0010026128729805,-0.01521756965667,0.0,0.0,0.0,-0.0078717153519392,60.0,-5.824923992156982,-0.0,-6.853800016415337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.411191422259436e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.910439985105768e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,7.319816359085962e-05,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.910439257510006e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0004701084690168,290.9239501953125,294.1499938964844,282.54998779296875,282.3935241699219,284.0214233398437,282.5531616210937,290.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027638636529,6.187271139879158e-09,0.0010027576936408,-0.0152619341388344,0.0,0.0,0.0,-0.0078801112249493,60.0,-5.824364185333252,-0.0,-6.855780299019898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,9.41249745665118e-05,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.911815141094849e-05,297.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,7.320832082768902e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,9.911814413499088e-05,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004701737198047,290.9227294921875,294.1499938964844,282.54998779296875,282.3866882324219,284.00830078125,282.55279541015625,290.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534130833077e-09,0.0010028966935351,-0.0153045356273651,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.823791980743408,-0.0,-6.857682421923529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
