time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,9.413735097041354e-05,297.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.913118265103547e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,7.321794691961259e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.913117537507787e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004702355072367,290.9214782714844,294.1499938964844,282.54998779296875,282.3798828125,283.995361328125,282.552490234375,290.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030346456915,6.218939585522776e-09,0.0010030284756794,-0.0153448916971683,0.0,0.0,0.0,-0.0078958105295896,60.0,-5.823192596435547,-0.0,-6.859484358301415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,9.414889791514724e-05,297.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.91433407762088e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,7.322692545130849e-05,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580383300781,0.0,0.0,9.914333350025116e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,0.0004702931910287,290.9202575683594,294.1499938964844,282.54998779296875,282.3730773925781,283.9825134277344,282.5521850585937,290.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.233317861870091e-09,0.0010031514102593,-0.0153825562447309,0.0,0.0,0.0,-0.0079029388725757,60.0,-5.822558403015137,-0.0,-6.86116621295696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.415981912752612e-05,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.91548440651968e-05,297.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,7.323542376980186e-05,297.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,9.91548440651968e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,0.0004703477898146,290.91900634765625,294.1499938964844,282.54998779296875,282.36627197265625,283.9697570800781,282.55194091796875,290.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032739955931,6.246923867081477e-09,0.0010032678255811,-0.0154181970283389,0.0,0.0,0.0,-0.0079096835106611,60.0,-5.821894645690918,-0.0,-6.862757828685062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.416946704732254e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.91650013020262e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.324292528210208e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,9.91649940260686e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0004703959566541,290.91778564453125,294.1499938964844,282.54998779296875,282.3594970703125,283.95709228515625,282.5516967773437,290.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003376673907,6.258928930691354e-09,0.0010033703874796,-0.0154496449977159,0.0,0.0,0.0,-0.0079156346619129,60.0,-5.821191310882568,-0.0,-6.86416257167366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.417807450518012e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.917406714521348e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,7.324961916310713e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.917405986925588e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,0.0004704389721155,290.9165344238281,294.1499938964844,282.54998779296875,282.3527526855469,283.944580078125,282.551513671875,290.57354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034682927653,6.2696465796818765e-09,0.0010034621227532,-0.0154777206480503,0.0,0.0,0.0,-0.0079209487885236,60.0,-5.820412635803223,-0.0,-6.865416679602276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.418532135896383e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.918169234879316e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.325525803025812e-05,297.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,9.918169234879316e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0004704751481767,290.915283203125,294.1499938964844,282.54998779296875,282.3460693359375,283.9321594238281,282.55133056640625,290.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.278662922909461e-09,0.0010035391896963,-0.0155013389885425,0.0,0.0,0.0,-0.0079254182055592,60.0,-5.8195672035217285,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.419130947208032e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.918800060404465e-05,297.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,7.32599146431312e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.918800060404465e-05,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,0.0004705050669144,290.9140319824219,294.1499938964844,282.54998779296875,282.33941650390625,283.9198608398437,282.5511779785156,290.5696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100360927172,6.286118292564424e-09,0.0010036029852926,-0.0155208688229322,0.0,0.0,0.0,-0.0079291146248579,60.0,-5.818655014038086,-0.0,-6.867344382044396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.419580601388589e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,9.91927445284091e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,7.326341437874362e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.919273725245148e-05,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,0.0004705275350715,290.91278076171875,294.1499938964844,282.54998779296875,282.3328552246094,283.9076538085937,282.551025390625,290.5677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036571184173,6.2917155929653745e-09,0.0010036508319899,-0.0155355306342244,0.0,0.0,0.0,-0.0079318890348076,60.0,-5.81767463684082,-0.0,-6.867999502446764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.419870912097394e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.919579315464944e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,7.326566992560402e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502258300781,0.0,0.0,9.919579315464944e-05,297.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0004705420287791,290.9115295410156,294.1499938964844,282.54998779296875,282.32635498046875,283.89556884765625,282.5509033203125,290.5657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036879684776,6.2953198209925185e-09,0.0010036816820502,-0.0155449723824858,0.0,0.0,0.0,-0.0079336762428283,60.0,-5.81660270690918,-0.0,-6.86842085428907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,9.420015703653915e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.91973211057484e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,7.326679769903421e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491271972656,0.0,0.0,9.91973138297908e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0004705492465291,290.9102783203125,294.1499938964844,282.54998779296875,282.3199157714844,283.8835754394531,282.5508117675781,290.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.815453052520752,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.419972775503992e-05,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.919686999637634e-05,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,7.326646300498396e-05,297.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.919686272041872e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479064941406,0.0,0.0,0.0004705471219494,290.90899658203125,294.1499938964844,282.54998779296875,282.3135986328125,283.8717041015625,282.5507202148437,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036986786872,6.296572152564295e-09,0.0010036923922598,-0.0155482534319162,0.0,0.0,0.0,-0.007934296503663,60.0,-5.814187049865723,-0.0,-6.868567936635372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,9.419779962627216e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.919483272824436e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,7.326496415771544e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.919483272824436e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94677734375,0.0,0.0,0.0004705374885816,290.9077453613281,294.1499938964844,282.54998779296875,282.3073425292969,283.85992431640625,282.5506286621094,290.5599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.812835693359375,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,9.419403068022802e-05,297.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.919087460730223e-05,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,7.326203194679692e-05,297.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,9.919086733134463e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0004705186875071,290.906494140625,294.1499938964844,282.54998779296875,282.3012084960937,283.8482666015625,282.5505676269531,290.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036379098892,6.289461840225385e-09,0.0010036316234618,-0.0155296269804239,0.0,0.0,0.0,-0.0079307723790407,60.0,-5.811370372772217,-0.0,-6.867735180549063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,9.41885737120174e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,9.918512660078704e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.325779006350785e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,9.918511932482944e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,0.0004704914172179,290.9052124023437,294.1499938964844,282.54998779296875,282.29522705078125,283.8367004394531,282.55047607421875,290.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035797022283,6.282653952638384e-09,0.0010035734158009,-0.0155117930844426,0.0,0.0,0.0,-0.0079273972660303,60.0,-5.809813499450684,-0.0,-6.866938662142277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.418128320248798e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,9.917744318954648e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,9.917744318954648e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0004704549792222,290.9039306640625,294.1499938964844,282.54998779296875,282.2893371582031,283.82525634765625,282.5504455566406,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.273560781977494e-09,0.0010034956503659,-0.0154879735782742,0.0,0.0,0.0,-0.0079228887334465,60.0,-5.808136463165283,-0.0,-6.865874269124106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,9.41722610150464e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.916794078890234e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,7.324510079342872e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,9.916794078890234e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,0.0004704099264927,290.9026794433594,294.1499938964844,282.54998779296875,282.2835693359375,283.8139038085937,282.5503845214844,290.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.2623102259351535e-09,0.0010033994913101,-0.0154585018754005,0.0,0.0,0.0,-0.0079173119738698,60.0,-5.8063554763793945,-0.0,-6.864558343977478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,9.416140528628604e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,9.915651753544807e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.323666068259627e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,9.915651025949046e-05,297.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0004703557060565,290.9013977050781,294.1499938964844,282.54998779296875,282.2779846191406,283.8026733398437,282.5503234863281,290.5501403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032900609076,6.248780159978651e-09,0.0010032837744802,-0.0154230594635009,0.0,0.0,0.0,-0.0079106045886874,60.0,-5.804465293884277,-0.0,-6.862975254762206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399719238281,0.0,0.0,9.414878149982542e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,9.914321708492936e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,7.322683813981712e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9400329589844,0.0,0.0,9.914321708492936e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93994140625,0.0,0.0,0.0004702926380559,290.9001159667969,294.1499938964844,282.54998779296875,282.27252197265625,283.79150390625,282.55029296875,290.5481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031553683802,6.233041194292355e-09,0.0010031491983681,-0.0153818307444453,0.0,0.0,0.0,-0.0079028019681572,60.0,-5.8024749755859375,-0.0,-6.861133527991117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.413444786332548e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,9.912812674883752e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,7.321569137275219e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,9.912811947287992e-05,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,0.000470221042633,290.8988342285156,294.1499938964844,282.54998779296875,282.2672424316406,283.7804870605469,282.5502624511719,290.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003002631478,6.215179038093765e-09,0.0010029964614659,-0.0153350392356514,0.0,0.0,0.0,-0.0078939469531178,60.0,-5.800366401672363,-0.0,-6.859043821805244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.411833889316767e-05,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.911115921568124e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,7.320316217374057e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,9.911115921568124e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0004701405705418,290.8975524902344,294.1499938964844,282.54998779296875,282.2621154785156,283.76953125,282.5502319335937,290.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028309188783,6.195099544470395e-09,0.0010028247488662,-0.0152824399992823,0.0,0.0,0.0,-0.0078839929774403,60.0,-5.798162937164307,-0.0,-6.856695478063557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.410041820956394e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.909229265758768e-05,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,7.318922143895179e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,9.909228538163006e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0004700510471593,290.8962707519531,294.1499938964844,282.54998779296875,282.2572021484375,283.7586669921875,282.5502014160156,290.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026399977505,6.172763189482566e-09,0.0010026338277384,-0.0152239287272095,0.0,0.0,0.0,-0.0078729195520281,60.0,-5.795830249786377,-0.0,-6.854083522966904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.40807440201752e-05,297.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.907157073030248e-05,297.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,7.317392010008916e-05,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.907156345434488e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0004699527635239,290.8949890136719,294.1499938964844,282.54998779296875,282.2524719238281,283.7479553222656,282.5501708984375,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024302173405,6.148238806957806e-09,0.0010024240473285,-0.01515968516469,0.0,0.0,0.0,-0.0078607620671391,60.0,-5.793392181396484,-0.0,-6.851216483028112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.40597165026702e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.904942999128252e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.315756374737248e-05,297.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.904942271532492e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342041015625,0.0,0.0,0.0004698477569036,290.8937072753906,294.1499938964844,282.54998779296875,282.2479248046875,283.7373046875,282.5501708984375,290.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022062342613,6.122037543576653e-09,0.0010022000642493,-0.015091048553586,0.0,0.0,0.0,-0.0078477729111909,60.0,-5.790859222412109,-0.0,-6.848154043836986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,9.403680451214314e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.902529563987628e-05,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,7.313974492717534e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,9.902529563987628e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0004697332915384,290.89239501953125,294.1499938964844,282.54998779296875,282.2435913085937,283.7267150878906,282.5501403808594,290.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019619949162,6.093481275115664e-09,0.0010019558249041,-0.0150162437930703,0.0,0.0,0.0,-0.0078336168080568,60.0,-5.788240432739258,-0.0,-6.84481662460712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319152832031,0.0,0.0,9.40122117754072e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.8999407782685e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,7.312061643460765e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,9.89994005067274e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.00046961044427,290.89111328125,294.1499938964844,282.54998779296875,282.2394714355469,283.7162780761719,282.5501403808594,290.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.06283778736838e-09,0.00100169389043,-0.0149359703063964,0.0,0.0,0.0,-0.0078184250742197,60.0,-5.785482406616211,-0.0,-6.84123691030436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,9.398612019140272e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.897192649077624e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,7.31003237888217e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,9.897191921481864e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,0.0004694800882134,290.88983154296875,294.1499938964844,282.54998779296875,282.235595703125,283.7059326171875,282.55010986328125,290.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014218278229,6.03031713453106e-09,0.0010014157742261,-0.0148507785052061,0.0,0.0,0.0,-0.0078023034147918,60.0,-5.782632827758789,-0.0,-6.837438348838988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,9.395843517268077e-05,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.89427717286162e-05,297.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.307878695428371e-05,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.89427644526586e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295349121094,0.0,0.0,0.0004693418159149,290.8885192871094,294.1499938964844,282.54998779296875,282.2319641113281,283.6956481933594,282.55010986328125,290.5303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001126714982,5.995816287907019e-09,0.0010011207778006,-0.0147603992372751,0.0,0.0,0.0,-0.007785199675709,60.0,-5.779682159423828,-0.0,-6.833410282069964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,9.392912761541083e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.891191439237446e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9284362792969,0.0,0.0,7.305599865503609e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,9.891190711641684e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0004691954236477,290.88720703125,294.1499938964844,282.54998779296875,282.2285461425781,283.6854858398437,282.5500793457031,290.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008144890889,5.959301052627097e-09,0.0010008085519075,-0.0146647430956363,0.0,0.0,0.0,-0.0077670975588262,60.0,-5.776641368865967,-0.0,-6.829147736198139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92724609375,0.0,0.0,9.389829210704193e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.887944179354236e-05,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,7.303201709873974e-05,297.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.887944179354236e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0004690414061769,290.88592529296875,294.1499938964844,282.54998779296875,282.22540283203125,283.6754150390625,282.5500793457031,290.5263977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004858486354,5.9208762337448215e-09,0.001000479911454,-0.0145640848204493,0.0,0.0,0.0,-0.0077480492182075,60.0,-5.773494720458984,-0.0,-6.824663500992757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,9.386533201904967e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,9.884472819976509e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,7.300637662410736e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,9.884472819976509e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004688767367042,290.8846130371094,294.1499938964844,282.54998779296875,282.2225341796875,283.6654357910156,282.5500793457031,290.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001346236094,5.879800646368949e-09,0.001000128686428,-0.0144564807415008,0.0,0.0,0.0,-0.0077276863157749,60.0,-5.77025318145752,-0.0,-6.819872311325528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,9.382270218338816e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,9.87998428172432e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,7.297322008525953e-05,297.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249267578125,0.0,0.0,9.879983554128556e-05,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0004686638130806,290.88330078125,294.1499938964844,282.54998779296875,282.2198181152344,283.655517578125,282.550048828125,290.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999680487439,5.826684912335622e-09,0.0009996746666729,-0.0143173346295952,0.0,0.0,0.0,-0.0077013545669615,60.0,-5.766805171966553,-0.0,-6.813678510297906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237060546875,0.0,0.0,9.375999070471153e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.873379894997925e-05,297.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,7.292444206541404e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,9.873379894997925e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9236755371094,0.0,0.0,0.0004683505394496,290.8819885253906,294.1499938964844,282.54998779296875,282.2172241210937,283.6457214355469,282.550048828125,290.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990122634917,5.748540754524356e-09,0.0009990065591409,-0.0141126224771142,0.0,0.0,0.0,-0.0076626157388091,60.0,-5.762821674346924,-0.0,-6.80457148405367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,9.368018800159916e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.922607421875,0.0,0.0,9.864976163953544e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,7.286237814696506e-05,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.864976163953544e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0004679519042838,290.88067626953125,294.1499938964844,282.54998779296875,282.2146911621094,283.6360168457031,282.550048828125,290.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981620823964,5.649109180438927e-09,0.0009981563780456,-0.0138521399348974,0.0,0.0,0.0,-0.0076133236289024,60.0,-5.758127212524414,-0.0,-6.792992479631721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213562011719,0.0,0.0,9.358223906019704e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214172363281,0.0,0.0,9.854662494035438e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,7.278619887074456e-05,297.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.854661766439676e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,0.0004674626688938,290.8793640136719,294.1499938964844,282.54998779296875,282.2122802734375,283.6264038085937,282.550048828125,290.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971184190362,5.527073021482921e-09,0.0009971129475161,-0.0135324364528059,0.0,0.0,0.0,-0.0075528253801167,60.0,-5.752522945404053,-0.0,-6.778794414685764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.920166015625,0.0,0.0,9.347055311081932e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.84290090855211e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,7.26993239368312e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92022705078125,0.0,0.0,9.842900180956347e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.000466904748464,290.8780517578125,294.1499938964844,282.54998779296875,282.2099609375,283.61688232421875,282.550048828125,290.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387912338505885e-09,0.0009959230665117,-0.0131678665056824,0.0,0.0,0.0,-0.0074838381260633,60.0,-5.746096134185791,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,9.334400965599345e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,9.829574992181732e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,7.260090205818415e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,9.829574264585972e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,0.0004662726132664,290.8767395019531,294.1499938964844,282.54998779296875,282.20770263671875,283.6074523925781,282.550048828125,290.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230243793619138e-09,0.0009945749770849,-0.0127548044547438,0.0,0.0,0.0,-0.0074056754820048,60.0,-5.7388014793396,-0.0,-6.744322433860361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178161621094,0.0,0.0,9.320618119090796e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,9.81506091193296e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,7.249369809869677e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.81506091193296e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91778564453125,0.0,0.0,0.0004655841330531,290.8754272460937,294.1499938964844,282.54998779296875,282.20556640625,283.5981140136719,282.5500183105469,290.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931116364896,5.0585189370622174e-09,0.0009931066306307,-0.0123049085959792,0.0,0.0,0.0,-0.0073205442167818,60.0,-5.730660438537598,-0.0,-6.724419421288985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166259765625,0.0,0.0,9.305709681939334e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,9.799361578188837e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9166564941406,0.0,0.0,7.237774843815714e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,9.799361578188837e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0004648394533433,290.8741149902344,294.1499938964844,282.54998779296875,282.2034912109375,283.5888671875,282.5500183105469,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.8727732959719106e-09,0.0009915182599797,-0.0118182739242911,0.0,0.0,0.0,-0.0072284624911844,60.0,-5.721786975860596,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,9.289821900893004e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.782631241250785e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,7.225417357403785e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,9.782631241250785e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154052734375,0.0,0.0,0.0004640458209905,290.872802734375,294.1499938964844,282.54998779296875,282.2015380859375,283.5797424316406,282.5500183105469,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898302378132,4.674823195216504e-09,0.0009898255812004,-0.011299654841423,0.0,0.0,0.0,-0.0071303299628198,60.0,-5.711999893188477,-0.0,-6.68005597503907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,9.273273462895304e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.765205322764814e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,7.212546915980056e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.914306640625,0.0,0.0,9.765204595169052e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91424560546875,0.0,0.0,0.0004632192139979,290.8714904785156,294.1499938964844,282.54998779296875,282.1996459960937,283.5706787109375,282.5500183105469,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.4686463418486255e-09,0.0009880625875666,-0.0107594728469848,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.701685428619385,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,9.2560556367971e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.747073636390267e-05,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,7.19915478839539e-05,297.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131164550781,0.0,0.0,9.747073636390267e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,0.0004623591376002,290.87017822265625,294.1499938964844,282.54998779296875,282.1978759765625,283.5617370605469,282.5500183105469,290.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862324222922,4.254123719960034e-09,0.0009862281149253,-0.0101974140852689,0.0,0.0,0.0,-0.0069217709824442,60.0,-5.69074010848999,-0.0,-6.631581328520042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
