time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.238474012818187e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,9.728559234645218e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,7.185480353655294e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91192626953125,0.0,0.0,9.728559234645218e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.911865234375,0.0,0.0,0.0004614808713085,290.8688659667969,294.1499938964844,282.54998779296875,282.1961669921875,283.5528869628906,282.5500183105469,290.5003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035070499952553e-09,0.0009843551088124,-0.0096234763041138,0.0,0.0,0.0,-0.0068131769075989,60.0,-5.679418087005615,-0.0,-6.606411773191212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.220595529768616e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107666015625,0.0,0.0,9.709731966722757e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,7.171574543463066e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.709731966722757e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106750488281,0.0,0.0,0.0004605877911671,290.8675537109375,294.1499938964844,282.54998779296875,282.194580078125,283.54412841796875,282.5500183105469,290.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982454046607,3.812318460916231e-09,0.0009824502049013,-0.0090398369356989,0.0,0.0,0.0,-0.0067027485929429,60.0,-5.667686462402344,-0.0,-6.580865630212429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.202662477036938e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,9.690848673926666e-05,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,7.157627260312438e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.690847946330904e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,0.0004596920334734,290.8662414550781,294.1499938964844,282.54998779296875,282.19305419921875,283.53546142578125,282.5500183105469,290.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.588897401485269e-09,0.0009805397130548,-0.0084544364362955,0.0,0.0,0.0,-0.0065919891931116,60.0,-5.655735492706299,-0.0,-6.555292486609687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.672067244537176e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,7.143755647120997e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,9.672067244537176e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0004588011652231,290.86492919921875,294.1499938964844,282.54998779296875,282.191650390625,283.5268859863281,282.5500183105469,290.4943542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786429582163,3.366692702400087e-09,0.000978639582172,-0.0078722136095166,0.0,0.0,0.0,-0.0064818323589861,60.0,-5.6435956954956055,-0.0,-6.529908347374659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,9.167252574115992e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.653559391153976e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,7.13008557795547e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,9.653559391153976e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071350097656,0.0,0.0,0.0004579232190735,290.8636169433594,294.1499938964844,282.54998779296875,282.1903076171875,283.5184020996094,282.5500183105469,290.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767701849341,3.1477178641381443e-09,0.0009767670417204,-0.0072984462603926,0.0,0.0,0.0,-0.0063732764683663,60.0,-5.631417751312256,-0.0,-6.504940586182785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,9.150132245849818e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.635531750973314e-05,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,7.116770575521514e-05,297.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.635531023377553e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0004570680612232,290.8623046875,294.1499938964844,282.54998779296875,282.1890869140625,283.510009765625,282.5500183105469,290.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749460150487,2.934422038691764e-09,0.000974943046458,-0.0067395521327853,0.0,0.0,0.0,-0.0062675359658896,60.0,-5.619306564331055,-0.0,-6.480667025243747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,9.133599087363108e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.618121111998336e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,7.103911048034206e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.618120384402572e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0004562421527225,290.8609924316406,294.1499938964844,282.54998779296875,282.1879272460937,283.501708984375,282.5500183105469,290.4883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731842437759,2.728428816212158e-09,0.0009731815662235,-0.0061997873708605,0.0,0.0,0.0,-0.0061654159799218,60.0,-5.6073431968688965,-0.0,-6.45726672132696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.117880836129189e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,9.601569036021829e-05,297.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,7.091685984050855e-05,297.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,9.601569036021829e-05,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0004554570186883,290.8596496582031,294.1499938964844,282.54998779296875,282.1868896484375,283.4934997558594,282.5500183105469,290.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715094347484,2.532602794147465e-09,0.000971506931819,-0.0056866589002311,0.0,0.0,0.0,-0.0060683358460664,60.0,-5.595683574676514,-0.0,-6.435061550291722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,9.102986950892956e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.585884981788696e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,7.080101204337552e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,9.585884254192932e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,0.0004547130374703,290.8583374023437,294.1499938964844,282.54998779296875,282.1859130859375,283.4853515625,282.5500183105469,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347034788741098e-09,0.0009699200163595,-0.0052004056051373,0.0,0.0,0.0,-0.0059763416647911,60.0,-5.584334373474121,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,9.08921065274626e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.571378177497536e-05,297.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,7.069386629154906e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,9.571377449901776e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90118408203125,0.0,0.0,0.0004540248773992,290.8570251464844,294.1499938964844,282.54998779296875,282.18505859375,283.4773254394531,282.5500183105469,290.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684544056653,2.1754005263829868e-09,0.0009684522519819,-0.0047506606206297,0.0,0.0,0.0,-0.0058912546373903,60.0,-5.57351016998291,-0.0,-6.394655116537251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.076403512153774e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.557891462463886e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.059425843181089e-05,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,9.557890734868124e-05,297.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.0004533851169981,290.855712890625,294.1499938964844,282.54998779296875,282.18426513671875,283.4693298339844,282.5500183105469,290.4802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158332780795263e-09,0.0009670876897871,-0.0043325331062078,0.0,0.0,0.0,-0.0058121494948863,60.0,-5.563126087188721,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,9.064916957868264e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.545795910526068e-05,297.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,7.050491694826633e-05,297.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,9.545795182930306e-05,297.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0004528113640844,290.8544006347656,294.1499938964844,282.54998779296875,282.18359375,283.4614562988281,282.5500183105469,290.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658657363615,1.8727264183837633e-09,0.0009658638737164,-0.0039575356058776,0.0,0.0,0.0,-0.0057412046007812,60.0,-5.553447723388672,-0.0,-6.360516380254921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,9.054434485733508e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.534756827633828e-05,297.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,7.04233898431994e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.534756827633828e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0004522877570707,290.85308837890625,294.1499938964844,282.54998779296875,282.1829833984375,283.4536437988281,282.5500183105469,290.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964748673141,1.742123445502841e-09,0.0009647469269111,-0.0036153024993836,0.0,0.0,0.0,-0.0056764585897326,60.0,-5.544313907623291,-0.0,-6.345813829966573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.04510307009332e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.524929919280112e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,7.035080489004031e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.524929919280112e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,0.0004518216010183,290.85174560546875,294.1499938964844,282.54998779296875,282.1824951171875,283.4459228515625,282.5500183105469,290.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637542534619,1.6258561164050887e-09,0.0009637526236474,-0.0033106331247836,0.0,0.0,0.0,-0.0056188195012509,60.0,-5.535849094390869,-0.0,-6.332739133085853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.036901610670613e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.516294085187836e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.028701656963676e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.516293357592076e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,0.0004514119355008,290.8504333496094,294.1499938964844,282.54998779296875,282.1820678710937,283.4382629394531,282.5500183105469,290.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628802654333,1.523676740333712e-09,0.0009628787520341,-0.0030428797472268,0.0,0.0,0.0,-0.005568163935095,60.0,-5.528055191040039,-0.0,-6.321260315189647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,9.029643115354702e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.508649964118376e-05,297.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,7.023056241450831e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,9.508649964118376e-05,297.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,0.0004510493599809,290.84912109375,294.1499938964844,282.54998779296875,282.1817626953125,283.4306640625,282.5500183105469,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621067438274,1.4332397491045867e-09,0.0009621052886359,-0.0028058958705514,0.0,0.0,0.0,-0.0055233296006917,60.0,-5.520875930786133,-0.0,-6.311108791123844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.023243910633028e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.50191169977188e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,7.01807948644273e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,9.50191169977188e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,0.000450729712611,290.8477783203125,294.1499938964844,282.54998779296875,282.1815185546875,283.4231262207031,282.5500183105469,290.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614248992875,1.353515521884674e-09,0.0009614235605113,-0.0025969834532588,0.0,0.0,0.0,-0.0054838070645928,60.0,-5.514224529266357,-0.0,-6.302166610794302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,9.017596312332898e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.495964332018048e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,7.013686990831047e-05,297.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.495964332018048e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916320800781,0.0,0.0,0.0004504476091824,290.8464660644531,294.1499938964844,282.54998779296875,282.181396484375,283.4156799316406,282.5500183105469,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608230320736,1.283148254316302e-09,0.0009608217515051,-0.0024125899653881,0.0,0.0,0.0,-0.0054489225149154,60.0,-5.508304119110107,-0.0,-6.294279586427366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,9.012466034619138e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,9.490561933489516e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,7.009696128079668e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,9.490561933489516e-05,297.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0004501913208514,290.8451538085937,294.1499938964844,282.54998779296875,282.18133544921875,283.4082946777344,282.5500183105469,290.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602763457223,1.2192253873166692e-09,0.0009602751233614,-0.0022450836841017,0.0,0.0,0.0,-0.0054172328673303,60.0,-5.502790927886963,-0.0,-6.287118736736376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,9.007815242512152e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.48566448641941e-05,297.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,7.006079249549657e-05,297.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,9.48566448641941e-05,297.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0004499590140767,290.84381103515625,294.1499938964844,282.54998779296875,282.181396484375,283.4010009765625,282.5500183105469,290.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597807656973,1.1612797390370131e-09,0.0009597796015441,-0.0020932403858751,0.0,0.0,0.0,-0.0053885066881775,60.0,-5.497768878936768,-0.0,-6.280631481558886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.003419108921662e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,9.481034794589505e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,9.481034794589505e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,0.0004497393965721,290.84246826171875,294.1499938964844,282.54998779296875,282.1815185546875,283.39373779296875,282.5500183105469,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593307622708,1.106521985150266e-09,0.0009593295981176,-0.00194973195903,0.0,0.0,0.0,-0.0053614526987075,60.0,-5.493036270141602,-0.0,-6.274501629377482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.003129525808617e-05,297.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.480730659561232e-05,297.171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,7.002434722380713e-05,297.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.48072993196547e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004497249610722,290.84130859375,294.1499938964844,282.54998779296875,282.1817626953125,283.3869934082031,282.5500183105469,290.4580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008618642459623,1.005323935210356e-09,0.0008618632564321,-0.0017811477882787,0.0,0.0,0.0,-0.0048257117159664,60.0,-5.368422031402588,-0.0,-6.274098041103572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,3.920550807379186e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,4.12852932640817e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,3.0493176382151432e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,4.12852932640817e-05,297.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0001958396314876,290.8404541015625,294.1499938964844,282.54998779296875,282.1820678710937,283.380859375,282.5500183105469,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008410308510065,9.464538042180948e-10,0.0008410299196839,-0.0016472112620249,0.0,0.0,0.0,-0.0046726400032639,60.0,-5.098899364471436,-0.0,-1.1897574481167794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.003675222629681e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.481304732616992e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,7.00285891070962e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.48130400502123e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0004497522022575,290.8403015136719,294.1499938964844,282.54998779296875,282.1824951171875,283.3731994628906,282.55523681640625,290.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006458384450525,7.956776904016746e-10,0.0006458376301452,-0.0014460113598033,0.0,0.0,0.0,-0.0036449322942644,60.0,-4.477614402770996,-0.0,-6.274856900745365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.00338200153783e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.48099623201415e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,7.002631173236296e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.480995504418388e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.0004497375630307,290.8401184082031,294.1499938964844,282.54998779296875,282.1829833984375,283.3692321777344,282.5551452636719,290.45220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005517542012967,6.978231881227256e-10,0.0005517535028047,-0.0012828347971662,0.0,0.0,0.0,-0.0031277141533792,60.0,-4.136064529418945,-0.0,-6.2744483386723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,4.165115024079569e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,4.386067303130403e-05,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,3.239534271415323e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,4.3860669393325225e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0002080561098409,290.8398742675781,294.1499938964844,282.54998779296875,282.18359375,283.36639404296875,282.555419921875,290.4502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005238960729911,6.353049752938489e-10,0.0005238954327069,-0.0011463316623121,0.0,0.0,0.0,-0.0029387252870947,60.0,-3.772566795349121,-0.0,-1.3428210543509069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,3.644502066890709e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,3.837836629827507e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,2.834613042068668e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,3.837836629827507e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,0.0001820504257921,290.8399353027344,294.1499938964844,282.54998779296875,282.18426513671875,283.3646545410156,282.55682373046875,290.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004546632117126,5.521405554986814e-10,0.0004546626587398,-0.0009969241218641,0.0,0.0,0.0,-0.0025508559774607,60.0,-3.406029224395752,-0.0,-1.0281122619915097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,3.480224768281914e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,3.664844552986324e-05,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,2.706841587496456e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,3.664844552986324e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,0.0001738444261718,290.845703125,294.1499938964844,282.54998779296875,282.18505859375,283.3681640625,282.5697021484375,290.4464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003708204021677,4.638029404979704e-10,0.0003708199365064,-0.000848525785841,0.0,0.0,0.0,-0.002088728128001,60.0,-3.0134758949279785,-0.0,-9.375159315538896e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,2.9336288207559846e-05,297.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,3.089252641075291e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929443359375,0.0,0.0,2.281711385876406e-05,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,3.089252641075291e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,0.0001465408276999,290.8468017578125,294.1499938964844,282.54998779296875,282.1859130859375,283.3688659667969,282.5735778808594,290.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125805524177,3.9095943149547447e-10,0.0003125801740679,-0.0007152588223107,0.0,0.0,0.0,-0.0017606784822419,60.0,-2.602719306945801,-0.0,-6.661536655627742e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,2.435136411804706e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,2.564316127973143e-05,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,1.893995067803189e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89404296875,0.0,0.0,2.564316127973143e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89453125,0.0,0.0,0.0001216400996781,290.8479309082031,294.1499938964844,282.54998779296875,282.1868896484375,283.36993408203125,282.57818603515625,290.44256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002587944618426,3.2385383263999756e-10,0.0002587941417004,-0.0005926230805926,0.0,0.0,0.0,-0.001457818550989,60.0,-2.2274179458618164,-0.0,-4.58997861940702e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8950500488281,0.0,0.0,1.9864603018504567e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,2.0918385416734964e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,1.545024679217022e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,2.0918385416734964e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,9.922780009219424e-05,290.8489685058594,294.1499938964844,282.54998779296875,282.1879272460937,283.3710327148437,282.58270263671875,290.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101221907651,2.63192689864411e-10,0.0002101219288306,-0.0004818162124138,0.0,0.0,0.0,-0.0011837934143841,60.0,-1.8811230659484863,-0.0,-3.054385411260796e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,1.5782683476572856e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.895751953125,0.0,0.0,1.6619927919236943e-05,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957824707031,0.0,0.0,1.2275420885998756e-05,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,1.661992610024754e-05,297.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,7.883776561357081e-05,290.8497009277344,294.1499938964844,282.54998779296875,282.1890869140625,283.3719787597656,282.5865173339844,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001681663707131,2.1033348673871183e-10,0.0001681661669863,-0.0003848042688332,0.0,0.0,0.0,-0.0009472330566495,60.0,-1.5725691318511963,-0.0,-1.9280832486145982e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,1.234105002367869e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,1.2995721590414178e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.598595170245972e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,1.2995721590414178e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,6.164609658299014e-05,290.8502197265625,294.1499938964844,282.54998779296875,282.1903076171875,283.3726806640625,282.5894470214844,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314955152338,1.6446752293397535e-10,0.0001314953406108,-0.0003008925996255,0.0,0.0,0.0,-0.0007406765362247,60.0,-1.295816421508789,-0.0,-1.1788765519327171e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964233398437,0.0,0.0,9.437062544748189e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.937682079907972e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,7.339937837969046e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.937682079907972e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,4.714007809525356e-05,290.8505859375,294.1499938964844,282.54998779296875,282.191650390625,283.3731689453125,282.5914611816406,290.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005531521514,1.2576643892980854e-10,0.0001005530211841,-0.000230089193792,0.0,0.0,0.0,-0.0005663870251737,60.0,-1.051082730293274,-0.0,-6.89346746352015e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,7.041881872282829e-06,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.41544181437348e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,5.477019840327557e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,7.41544181437348e-06,297.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,3.517565710353665e-05,290.8507995605469,294.1499938964844,282.54998779296875,282.19305419921875,283.3734741210937,282.5927124023437,290.43310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.50322433304973e-05,9.384624327646307e-11,7.503214874304831e-05,-0.0001716913247946,0.0,0.0,0.0,-0.0004226349992677,60.0,-0.8397368788719177,-0.0,-3.838323547888933e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,5.09541814608383e-06,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,5.365721335692797e-06,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,3.963103154092096e-06,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,5.365721335692797e-06,297.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,2.545266761444509e-05,290.85089111328125,294.1499938964844,282.54998779296875,282.194580078125,283.3736267089844,282.5933837890625,290.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-5.4292642744258046e-05,6.790621537300368e-11,5.429257726063952e-05,-0.0001242341095348,0.0,0.0,0.0,-0.0003058147849515,60.0,-0.6608071327209473,-0.0,-2.0096653507994944e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,3.578828454919858e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,3.768679107452044e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,2.78353331850667e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,3.768678880078369e-06,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,1.78769878402818e-05,290.8509216308594,294.1499938964844,282.54998779296875,282.1961669921875,283.3736877441406,282.5937805175781,290.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.813313378486782e-05,4.769481337651982e-11,3.813308649114333e-05,-8.725739462533966e-05,0.0,0.0,0.0,-0.0002147929335478,60.0,-0.5094267129898071,-0.0,-9.913929399640864e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,2.393099066466675e-06,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,2.5200488380505703e-06,297.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,1.8612994381328465e-06,297.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,2.5200488380505703e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,1.195402455778094e-05,290.8509216308594,294.1499938964844,282.54998779296875,282.1978759765625,283.37371826171875,282.59393310546875,290.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.549906821514014e-05,3.1892762736296376e-11,2.549903547333088e-05,-5.8347664889879525e-05,0.0,0.0,0.0,-0.0001436288584955,60.0,-0.3848472833633423,-0.0,-4.4328745535393566e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,1.5314162737922743e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,1.612655296412413e-06,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,1.1911016599697175e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,1.612655296412413e-06,297.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,7.649741746718064e-06,290.85089111328125,294.1499938964844,282.54998779296875,282.1996459960937,283.3736877441406,282.593994140625,290.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6317642803187482e-05,2.0409215983896445e-11,1.6317622794304043e-05,-3.733846460818313e-05,0.0,0.0,0.0,-9.191255958285184e-05,60.0,-0.2822809815406799,-0.0,-1.815309187691572e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.032866614688828e-07,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,9.51204469856748e-07,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,7.025563490969944e-07,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.51204469856748e-07,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,4.512103714660043e-06,290.85089111328125,294.1499938964844,282.54998779296875,282.2015380859375,283.3736877441406,282.593994140625,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.624837730370928e-06,1.2038184685203568e-11,9.624824997445104e-06,-2.2023756173439324e-05,0.0,0.0,0.0,-5.421390233095735e-05,60.0,-0.2033727765083313,-0.0,-6.3156099273931066e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
