time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,4.946599574395805e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,5.209008122619707e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,3.847355287689425e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,5.209007554185519e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,2.4709286208235426e-06,290.8508605957031,294.1499938964844,282.54998779296875,282.2034912109375,283.3736877441406,282.593994140625,290.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-5.270795554679353e-06,6.592401537858228e-12,5.2707887334690895e-06,-1.206073193316115e-05,0.0,0.0,0.0,-2.9688861104659736e-05,60.0,-0.14151132106781,-0.0,-1.8939895225084106e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,2.361290114549775e-07,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,2.4865525460882054e-07,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,1.8365591358815442e-07,297.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,2.4865525460882054e-07,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,1.1795132195402402e-06,290.850830078125,294.1499938964844,282.54998779296875,282.20556640625,283.3736572265625,282.5939636230469,290.4203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5160952645819634e-06,3.146975952397768e-12,2.5160920813505072e-06,-5.757344297308009e-06,0.0,0.0,0.0,-1.4172415831126273e-05,60.0,-0.097575232386589,-0.0,-4.315814470124553e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,8.577043075774783e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.032040537704232e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,6.671034213923124e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,9.0320398271615e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,4.284410408672557e-07,290.8507995605469,294.1499938964844,282.54998779296875,282.20770263671875,283.3736572265625,282.5939636230469,290.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-9.13956398562732e-07,1.143119453261843e-12,9.139552616943548e-07,-2.0913078060402768e-06,0.0,0.0,0.0,-5.148060154169798e-06,60.0,-0.0640932470560073,-0.0,-5.694285375255209e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,2.03904271245392e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,2.14721040947552e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,1.5859221491609787e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,2.14721040947552e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,1.0185440402210588e-07,290.8507995605469,294.1499938964844,282.54998779296875,282.2099609375,283.3736572265625,282.5939636230469,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1728743604398925e-07,2.7177264887330577e-13,2.172871660377496e-07,-4.971898306393996e-07,0.0,0.0,0.0,-1.2239179341122508e-06,60.0,-0.0423067137598991,-0.0,-3.218227355951593e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,-2.8399279455859627e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,-2.9905813936359493e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,-2.208833116412734e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,-2.990581046691254e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,-1.4186027352813824e-10,290.8507995605469,294.1499938964844,282.54998779296875,282.2122802734375,283.3736572265625,282.5939636230469,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,3.0658323102450424e-10,-3.7615459991164636e-16,-3.0658284244644557e-10,7.003801982818914e-10,0.0,0.0,0.0,1.731677912175655e-09,60.0,-0.0275022406131029,-0.0,-6.242789840177737e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,-1.7141907684981028e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,-1.8051256669981968e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,-1.3332595444337514e-11,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,-1.8051256669981968e-11,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,-8.562737324746549e-11,290.8507995605469,294.1499938964844,282.54998779296875,282.2146911621094,283.3736572265625,282.5939636230469,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,1.5506834705192318e-10,-1.9406150831883598e-16,-1.5506815276289387e-10,3.7316877365967116e-10,0.0,0.0,0.0,8.73114913702011e-10,60.0,-0.0177448838949203,-0.0,-2.240699599312781e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,-3.1469472860923275e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,-3.31388735896887e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,-2.447625782608931e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,-3.31388735896887e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,-1.5719651969003934e-10,290.8507995605469,294.1499938964844,282.54998779296875,282.2172241210937,283.3736572265625,282.5939636230469,290.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,2.9794872125066263e-10,-3.755963522598465e-16,-2.9794836042817963e-10,7.075469099504517e-10,0.0,0.0,0.0,1.6880221664905542e-09,60.0,-0.0110522219911217,-0.0,-7.665544128839995e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,5.50076151295542e-10,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,5.792567536744283e-10,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,4.27837015815058e-10,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,5.792566981632772e-10,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,2.747744032305377e-09,290.8507995605469,294.1499938964844,282.54998779296875,282.2198181152344,283.3736572265625,282.5939636230469,290.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-5.8654903156707405e-09,7.341476805275936e-15,5.865482766154173e-09,-1.3417341904187197e-08,0.0,0.0,0.0,-3.3032847568392754e-08,60.0,-0.0070875524543225,-0.0,-2.342123026955109e-18,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,4.002763454025171e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,4.215102933358139e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,3.113260538256668e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,4.215102933358139e-09,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,1.9994631728081923e-08,290.8507995605469,294.1499938964844,282.54998779296875,282.2225341796875,283.3736572265625,282.5939636230469,290.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.2652210652249785e-08,5.3321794679303536e-14,4.26521573615446e-08,-9.759829566746705e-08,0.0,0.0,0.0,-2.402521204203367e-07,60.0,-0.0044694747775793,-0.0,-1.24027990441793e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,1.0668150807191525e-08,297.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,1.1234078556299213e-08,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,8.29745161468054e-09,297.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,1.1234077668120792e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,5.3289621604335486e-08,290.8507995605469,294.1499938964844,282.55078125,282.2261962890625,283.3736572265625,282.5939636230469,290.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1359107787711765e-07,1.4206822838373073e-13,1.1359093576857049e-07,-2.599754509446939e-07,0.0,0.0,0.0,-6.398331606760621e-07,60.0,-0.0028571840375661,-0.0,-8.809319998968055e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,5.3088232476739e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,5.5904472162637844e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,4.129084985038389e-08,297.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,5.590446860992415e-08,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,2.651867134773056e-07,290.8507995605469,294.1499938964844,282.5531616210937,282.2316589355469,283.3736572265625,282.59393310546875,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-5.656189046021609e-07,7.074632763295896e-13,5.656182224811346e-07,-1.294297021559032e-06,0.0,0.0,0.0,-3.18598176818341e-06,60.0,-0.0019427664810791,-0.0,-2.1815270876096408e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,1.5515114171194e-07,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,1.6338165664819829e-07,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,1.2067312127328478e-07,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,1.6338164243734354e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,7.750120971650176e-07,290.8507995605469,294.1499938964844,282.5570373535156,282.2388916015625,283.3736572265625,282.59393310546875,290.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6530412949578022e-06,2.0675702903233395e-12,1.6530392485947232e-06,-3.782621433856548e-06,0.0,0.0,0.0,-9.311115718446672e-06,60.0,-0.0039004872087389,-0.0,-1.863262690839085e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,3.403789321509976e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,3.5843544310409925e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,2.647391852406145e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,3.5843544310409925e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,1.7002631693685544e-06,290.8507995605469,294.1499938964844,282.5623474121094,282.2478332519531,283.3736572265625,282.59393310546875,290.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.626573970905156e-06,4.535982700559771e-12,3.626569423431647e-06,-8.2985898188781e-06,0.0,0.0,0.0,-2.042749838437885e-05,60.0,-0.0086558070033788,-0.0,-8.967872017900946e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,6.219741521817923e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,6.549688009727106e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,4.837577307625907e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,6.549688009727106e-07,297.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,3.1068896078068065e-06,290.85076904296875,294.1499938964844,282.5691223144531,282.2583923339844,283.3736267089844,282.59393310546875,290.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-6.626922640862176e-06,8.288645811371786e-12,6.62691445540986e-06,-1.5164146134338807e-05,0.0,0.0,0.0,-3.732758341357112e-05,60.0,-0.0165426880121231,-0.0,-2.994392711216931e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,1.0531401812841068e-06,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,1.109007484956237e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,8.191091183107346e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,1.109007484956237e-06,297.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,5.260653324512532e-06,290.85076904296875,294.1499938964844,282.5772399902344,282.2705383300781,283.3736267089844,282.5939636230469,290.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.1220854503335431e-05,1.4034569513488028e-11,1.1220840860914905e-05,-2.567627052485477e-05,0.0,0.0,0.0,-6.320393003989011e-05,60.0,-0.0301229190081357,-0.0,-8.584924438004293e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,1.6473900359414984e-06,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,1.7347812217849423e-06,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,1.2813034118153157e-06,297.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,1.7347812217849423e-06,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,8.22905440145405e-06,290.85076904296875,294.1499938964844,282.5867004394531,282.28424072265625,283.3736572265625,282.593994140625,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7552520148456097e-05,2.195391091142085e-11,1.7552498320583254e-05,-4.016470120404847e-05,0.0,0.0,0.0,-9.88683896139264e-05,60.0,-0.0506359301507473,-0.0,-2.1006656483746333e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,2.421712679279153e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,2.5501803975203075e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,1.8835545461115544e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,2.5501803975203075e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,1.2096956197638065e-05,290.8507385253906,294.1499938964844,282.5974426269531,282.2994079589844,283.3736572265625,282.5940856933594,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.5802781237871383e-05,3.227295514163231e-11,2.580275031505153e-05,-5.904339923290536e-05,0.0,0.0,0.0,-0.0001453397853765,60.0,-0.0779588669538497,-0.0,-4.5395139036674686e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,3.4360066365479724e-06,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,3.618280970840715e-06,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,2.672449681995204e-06,297.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,3.61828074346704e-06,297.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,1.7163563825306483e-05,290.85076904296875,294.1499938964844,282.6094055175781,282.31597900390625,283.3736877441406,282.5943298339844,290.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-3.6609821108868346e-05,4.578991699699664e-11,3.660977381514385e-05,-8.377269841730595e-05,0.0,0.0,0.0,-0.0002062127750832,60.0,-0.1165696308016777,-0.0,-9.138440004718972e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,4.727076884591952e-06,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,4.977840490028029e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,3.676615733638755e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,4.977840035280678e-06,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,2.36127270909492e-05,290.8507385253906,294.1499938964844,282.62255859375,282.3339538574219,283.3737487792969,282.5946960449219,290.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.03660376125481e-05,6.299549076826949e-11,5.036597212892957e-05,-0.0001152503464254,0.0,0.0,0.0,-0.0002836976200342,60.0,-0.1639391630887985,-0.0,-1.7296149235068723e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,6.311129709501984e-06,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,6.645924713666318e-06,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,4.908657047053566e-06,297.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,6.645924258918967e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,3.1525400117971e-05,290.8508605957031,294.1499938964844,282.6368408203125,282.35321044921875,283.3739318847656,282.595458984375,290.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.724390550516546e-05,8.410556279203618e-11,6.724381819367409e-05,-0.0001538711512694,0.0,0.0,0.0,-0.0003787658934015,60.0,-0.2290222644805908,-0.0,-3.0830341057885846e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,8.262855772045441e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,8.701185834070202e-06,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,6.426666004699655e-06,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,8.701185834070202e-06,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,4.12746740039438e-05,290.8510437011719,294.1499938964844,282.6522216796875,282.3737487792969,283.37420654296875,282.5966796875,290.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.803923265077174e-05,1.1011538209038108e-10,8.803912351140752e-05,-0.0002014561177929,0.0,0.0,0.0,-0.0004959001089446,60.0,-0.3094232976436615,-0.0,-5.284749304834691e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,1.0563239811745008e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,1.112360132538015e-05,297.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,8.215853995352518e-06,297.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89697265625,0.0,0.0,1.112360132538015e-05,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89764404296875,0.0,0.0,5.276556839817204e-05,290.85137939453125,294.1499938964844,282.66864013671875,282.3954772949219,283.3746643066406,282.5985717773437,290.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001125495618907,1.4077168597470546e-10,0.0001125494163716,-0.0002575418620835,0.0,0.0,0.0,-0.0006339598330669,60.0,-0.4079827666282654,-0.0,-8.636909520909342e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,1.331297607976012e-05,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,1.4019206901139114e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,1.0354538062529173e-05,297.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,1.4019206901139114e-05,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,6.650107388850302e-05,290.8518371582031,294.1499938964844,282.68603515625,282.4183654785156,283.37530517578125,282.6011962890625,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418476022081,1.7741633162593468e-10,0.0001418474275851,-0.0003245831758249,0.0,0.0,0.0,-0.0007989875157363,60.0,-0.5253497362136841,-0.0,-1.3718746139090852e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,1.6469026377308182e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,1.7342679711873643e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,1.2809244253730869e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,1.7342679711873643e-05,297.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,8.226619684137404e-05,290.8525085449219,294.1499938964844,282.70440673828125,282.4423217773437,283.376220703125,282.604736328125,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754750264808,2.1947586803516828e-10,0.0001754747936502,-0.0004015310842078,0.0,0.0,0.0,-0.0009884013561531,60.0,-0.6639160513877869,-0.0,-2.099423079826579e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,2.010971184063237e-05,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,2.117649819410872e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,1.5640887795598246e-05,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987121582031,0.0,0.0,2.117649819410872e-05,297.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,0.0001004521764116,290.8533935546875,294.1499938964844,282.7236633300781,282.46734619140625,283.3773803710937,282.609130859375,290.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142661396646,2.6799396035670503e-10,0.0002142658777302,-0.0004902948276139,0.0,0.0,0.0,-0.0012069009244441,60.0,-0.8263648152351379,-0.0,-3.130226744474384e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,2.424988815619145e-05,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,2.5536302928230725e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,1.886102654680144e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,2.5536302928230725e-05,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.000121133212815,290.8544311523437,294.1499938964844,282.7438049316406,282.49334716796875,283.3786926269531,282.614013671875,290.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002583791792858,3.2316849196689635e-10,0.0002583788591437,-0.0005912365741096,0.0,0.0,0.0,-0.0014553775545209,60.0,-1.01230788230896,-0.0,-4.551804266839099e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010314941406,0.0,0.0,2.8847829526057467e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,3.0378156225197017e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,2.243720155092888e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,3.0378156225197017e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,0.0001441008789697,290.8555603027344,294.1499938964844,282.7647399902344,282.520263671875,283.3799743652344,282.61895751953125,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073698317166,3.84443643586252e-10,0.0003073694533668,-0.0007033394067548,0.0,0.0,0.0,-0.0017313287826254,60.0,-1.2205605506896973,-0.0,-6.441549516011946e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,3.396899410290644e-05,297.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,3.577099050744437e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,2.6420329959364608e-05,297.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,3.577099050744437e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0001696821564109,290.85662841796875,294.1499938964844,282.7864074707031,282.5480651855469,283.3810729980469,282.6231689453125,290.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000361233134754,4.5198828013681686e-10,0.0003612326981965,-0.0008270521648228,0.0,0.0,0.0,-0.0020348338875919,60.0,-1.460095763206482,-0.0,-8.931603900919072e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,3.945610660593957e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041442871094,0.0,0.0,4.154918497079052e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,3.0688082915730774e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,4.154918497079052e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,0.0001970914163393,290.8575134277344,294.1499938964844,282.808837890625,282.57666015625,283.3816833496094,282.6263732910156,290.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004195010114926,5.24916110578033e-10,0.0004195004876237,-0.000960512610618,0.0,0.0,0.0,-0.0023630720097571,60.0,-1.7208861112594604,-0.0,-1.20501510991744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057312011719,0.0,0.0,4.5233056880533695e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,4.763259494211525e-05,297.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058837890625,0.0,0.0,3.518127050483599e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,4.763259494211525e-05,297.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0002259484899695,290.85797119140625,294.1499938964844,282.8319091796875,282.6060485839844,283.3814697265625,282.62823486328125,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004819445603061,6.02795702242531e-10,0.0004819439491257,-0.0011028158478438,0.0,0.0,0.0,-0.0027146651409566,60.0,-2.007499933242798,-0.0,-1.5837111178029772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,9.002136357594281e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.479684376856312e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,7.001662015682086e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,9.479683649260552e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0004496753390412,290.85809326171875,294.1499938964844,282.8555908203125,282.6361083984375,283.3800964355469,282.62945556640625,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005597391282208,6.904157801024269e-10,0.0005597384297288,-0.001255375565961,0.0,0.0,0.0,-0.0031644965056329,60.0,-2.321732521057129,-0.0,-6.272709640597895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90704345703125,0.0,0.0,9.003725426737219e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,9.481357847107574e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071960449219,0.0,0.0,7.002898200880736e-05,297.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,9.481357119511812e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,0.0004497547051869,290.8575744628906,294.1499938964844,282.8798522949219,282.6668395996094,283.37811279296875,282.63092041015625,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006207456463016,7.71147368183733e-10,0.000620744889602,-0.001406613504514,0.0,0.0,0.0,-0.0035076970234513,60.0,-2.6946218013763428,-0.0,-6.27492440230526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.003341983770952e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.480954031459989e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,7.002599886618555e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,9.480953303864226e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,0.0004497355548664,290.8570251464844,294.1499938964844,282.9046325683594,282.6981811523437,283.3755798339844,282.6328125,290.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007303783204406,8.762165992770573e-10,0.0007303774473257,-0.0015732091851532,0.0,0.0,0.0,-0.0041063376702368,60.0,-3.075890064239502,-0.0,-6.274390074167968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.906005859375,0.0,0.0,9.002188016893342e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,9.47973894653842e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061584472656,0.0,0.0,7.001702033448964e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9058532714844,0.0,0.0,9.479738218942656e-05,297.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0004496779001783,290.8560485839844,294.1499938964844,282.9299011230469,282.73004150390625,283.3722229003906,282.6351013183594,290.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008609807118773,9.927694222255923e-10,0.0008609796641394,-0.0017490254249423,0.0,0.0,0.0,-0.0048155859112739,60.0,-3.571424961090088,-0.0,-6.272781405414207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,9.002968727145344e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,9.48056112974882e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,7.002309575909749e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.48056040215306e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.000449716928415,290.85546875,294.1499938964844,282.9555969238281,282.76239013671875,283.36883544921875,282.6377258300781,290.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422852308489,1.083844236582365e-09,0.000942284183111,-0.001907157478854,0.0,0.0,0.0,-0.0052655045874416,60.0,-4.019145488739014,-0.0,-6.273869246342656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.005378524307162e-05,297.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.483098256168888e-05,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044189453125,0.0,0.0,7.004183862591162e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,9.483098256168888e-05,297.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0004498373018577,290.8547058105469,294.1499938964844,282.981689453125,282.7951965332031,283.3655090332031,282.6408386230469,290.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820632403716,1.153448114799005e-09,0.0009820620762184,-0.0020503683481365,0.0,0.0,0.0,-0.0054969657212495,60.0,-4.400392055511475,-0.0,-6.277227981854594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90234375,0.0,0.0,9.010205394588412e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.488181967753916e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,7.007938256720081e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.488181240158156e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0004500784270931,290.8522033691406,294.1499938964844,283.0080871582031,282.8283386230469,283.3623046875,282.6444702148437,290.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612567373551,1.19222587358081e-09,0.0009612555149942,-0.002173121785745,0.0,0.0,0.0,-0.0054099368862807,60.0,-4.714813232421875,-0.0,-6.283958242647715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.014269744511694e-05,297.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009704589844,0.0,0.0,9.49246168602258e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,7.011099660303444e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.492460958426818e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0004502814263105,290.8506164550781,294.1499938964844,283.0348205566406,282.86181640625,283.3594055175781,282.6488952636719,290.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604673832654,1.2416312422658391e-09,0.0009604661609046,-0.0023037977516651,0.0,0.0,0.0,-0.0054283374920487,60.0,-4.86107349395752,-0.0,-6.289628373679079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,9.018364653456956e-05,297.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995361328125,0.0,0.0,9.496773418504743e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996276855469,0.0,0.0,7.014284346951172e-05,297.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993530273437,0.0,0.0,9.496773418504743e-05,297.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004504859680309,290.8489990234375,294.1499938964844,283.061767578125,282.8955383300781,283.35675048828125,282.6539611816406,290.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960903649684,1.2926407721991495e-09,0.0009609023691155,-0.0024374651256948,0.0,0.0,0.0,-0.0054536252282559,60.0,-4.948859691619873,-0.0,-6.295343268902799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,9.02265019249171e-05,297.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980712890625,0.0,0.0,9.50128596741706e-05,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.898193359375,0.0,0.0,7.017617463134229e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,9.50128596741706e-05,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0004507000267039,290.8473815917969,294.1499938964844,283.08892822265625,282.92950439453125,283.3544311523437,282.6600036621094,290.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613601723685,1.3460229597583862e-09,0.0009613588335923,-0.0025773502420634,0.0,0.0,0.0,-0.0054800892248749,60.0,-4.990936756134033,-0.0,-6.301326749280636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
