time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.027176565723494e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.506053174845874e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,7.021138299023733e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.506052447250112e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0004509261634666,290.8457336425781,294.1499938964844,283.1162109375,282.9635925292969,283.352294921875,282.666748046875,290.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618424810469,1.402415406026591e-09,0.000961841084063,-0.0027251231949776,0.0,0.0,0.0,-0.0055080456659197,60.0,-5.014326095581055,-0.0,-6.307650579628898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,9.032121306518091e-05,297.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.511259850114584e-05,297.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,7.024983642622828e-05,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,9.511259122518824e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0004511731385719,290.8441162109375,294.1499938964844,283.14361572265625,282.9977722167969,283.3504638671875,282.6745910644531,290.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623692021705,1.464010468410492e-09,0.0009623677469789,-0.0028865293134003,0.0,0.0,0.0,-0.0055385804735124,60.0,-5.019897937774658,-0.0,-6.314562028819637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,9.03749605640769e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,9.516919817542656e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89385986328125,0.0,0.0,7.029164407867938e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,9.516919089946896e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0004514416214078,290.84246826171875,294.1499938964844,283.17108154296875,283.0320129394531,283.3488464355469,282.683349609375,290.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629418491385,1.5309696843601724e-09,0.0009629403357394,-0.0030619911849498,0.0,0.0,0.0,-0.0055717751383781,60.0,-5.018354892730713,-0.0,-6.322078860421243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922424316406,0.0,0.0,9.04352418729104e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.523267362965272e-05,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,7.033852307358757e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.523267362965272e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89337158203125,0.0,0.0,0.0004517427296377,290.8408508300781,294.1499938964844,283.1985168457031,283.0661926269531,283.3475036621094,282.6934509277344,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635840542614,1.6060663909911455e-09,0.0009635824244469,-0.0032587768509984,0.0,0.0,0.0,-0.0056090038269758,60.0,-5.010139465332031,-0.0,-6.330515134322924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907775878906,0.0,0.0,9.0501518570818e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.530247189104556e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,7.039007323328406e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.530246461508796e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.000452073814813,290.8392028808594,294.1499938964844,283.2259521484375,283.100341796875,283.34637451171875,282.7046813964844,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642901131883,1.6886329001764011e-09,0.0009642884251661,-0.0034751358907669,0.0,0.0,0.0,-0.0056499354541301,60.0,-4.999126434326172,-0.0,-6.339796954080158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.057572606252506e-05,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.53806156758219e-05,297.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,7.044779340503737e-05,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.53806156758219e-05,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89044189453125,0.0,0.0,0.0004524445103015,290.8375549316406,294.1499938964844,283.2532958984375,283.13433837890625,283.34552001953125,282.71746826171875,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650807478465,1.7810826147268701e-09,0.000965078943409,-0.0037173929158598,0.0,0.0,0.0,-0.0056957667693495,60.0,-4.986190319061279,-0.0,-6.350197878646213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.065755875781178e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,9.546678484184667e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.051143620628864e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.546678484184667e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,0.0004528532444965,290.8358764648437,294.1499938964844,283.2804870605469,283.16815185546875,283.3448791503906,282.7315979003906,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883024625115581e-09,0.0009659506613388,-0.0039845225401222,0.0,0.0,0.0,-0.0057463035918772,60.0,-4.972463130950928,-0.0,-6.361675985999683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,9.074891568161549e-05,297.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.556299482937902e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,7.058250048430637e-05,297.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.55629875534214e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0004533096216619,290.834228515625,294.1499938964844,283.3075256347656,283.20172119140625,283.3445129394531,282.7479248046875,290.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669259306974,1.9968438014217327e-09,0.0009669239516369,-0.00428277393803,0.0,0.0,0.0,-0.0058027287013828,60.0,-4.958187103271484,-0.0,-6.374504124551096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.084701014216988e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.566629159962758e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,7.065879617584869e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.884765625,0.0,0.0,9.566628432366996e-05,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0004537996137514,290.8325500488281,294.1499938964844,283.3343200683594,283.2350158691406,283.3443603515625,282.765869140625,290.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679710492491,2.119049602455902e-09,0.0009679688955657,-0.0046030008234083,0.0,0.0,0.0,-0.0058633112348616,60.0,-4.943896770477295,-0.0,-6.38829220633852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,9.09539230633527e-05,297.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.577887249179184e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,7.074194581946358e-05,297.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.577887249179184e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844909667969,0.0,0.0,0.0004543336690403,290.8309020996094,294.1499938964844,283.36083984375,283.2679138183594,283.34442138671875,282.7857360839844,290.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691100567579,2.2522423925863677e-09,0.0009691077866591,-0.0049520167522132,0.0,0.0,0.0,-0.0059293406084179,60.0,-4.9297637939453125,-0.0,-6.403336527682768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819274902344,0.0,0.0,9.106865036301316e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.589968976797536e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,7.083117816364393e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.589968249201776e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0004549067525658,290.8292236328125,294.1499938964844,283.38702392578125,283.3004150390625,283.3446960449219,282.807373046875,290.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.395170728419771e-09,0.000970330031123,-0.0053265411406755,0.0,0.0,0.0,-0.0060001965612173,60.0,-4.915946006774902,-0.0,-6.41949995383584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,9.11914321477525e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,9.60289762588218e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.092667510733008e-05,297.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,9.60289762588218e-05,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.000455520057585,290.8275451660156,294.1499938964844,283.4128723144531,283.3324584960937,283.3452453613281,282.8317565917969,290.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716405184008,2.5481303733698724e-09,0.0009716380154713,-0.0057273479178547,0.0,0.0,0.0,-0.0060760253109037,60.0,-4.90269947052002,-0.0,-6.436820854105464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.131943807005882e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.616377792553976e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,7.102623203536496e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.616377792553976e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,0.000456159497844,290.82586669921875,294.1499938964844,283.43829345703125,283.3639831542969,283.3459777832031,282.85791015625,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730043821036,2.7076063613407086e-09,0.0009730016463436,-0.0061452281661331,0.0,0.0,0.0,-0.0061550843529403,60.0,-4.88986349105835,-0.0,-6.454904166730557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,9.145346120931208e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,9.630490967538208e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.113047468010336e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.630490967538208e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,0.000456828973256,290.8241577148437,294.1499938964844,283.4632263183594,283.3948974609375,283.3469543457031,282.8863220214844,290.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744322742335,2.874575466549345e-09,0.0009744294220581,-0.0065827388316392,0.0,0.0,0.0,-0.0062378579750657,60.0,-4.877569675445557,-0.0,-6.47386428909158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.1591828095261e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.645061800256371e-05,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,7.123809336917475e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.645061800256371e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0004575201601255,290.82244873046875,294.1499938964844,283.4876708984375,283.4251708984375,283.3481140136719,282.916748046875,290.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759065578691,3.0469611278505222e-09,0.0009759034728631,-0.0070344386622309,0.0,0.0,0.0,-0.0063233170658349,60.0,-4.865804195404053,-0.0,-6.493468873713938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,9.173348371405154e-05,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,9.65997896855697e-05,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,7.134827319532633e-05,297.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.65997896855697e-05,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753967285156,0.0,0.0,0.0004582277324516,290.8207702636719,294.1499938964844,283.5115661621094,283.45477294921875,283.3494873046875,282.9491271972656,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774158243089,3.2234384050866542e-09,0.0009774125646799,-0.0074968552216887,0.0,0.0,0.0,-0.006410805042833,60.0,-4.8545823097229,-0.0,-6.513569417165854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,9.187703835777938e-05,297.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,9.675095498096198e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,7.145992276491597e-05,297.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727111816406,0.0,0.0,9.675095498096198e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,0.0004589448217302,290.8190612792969,294.1499938964844,283.53485107421875,283.4836120605469,283.3510437011719,282.9829406738281,290.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789452888071,3.402280679409841e-09,0.0009789419127628,-0.0079654641449451,0.0,0.0,0.0,-0.0064994650892913,60.0,-4.843791484832764,-0.0,-6.533970520194998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,9.202138608088716e-05,297.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,9.69029642874375e-05,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,7.157219806686044e-05,297.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,9.69029642874375e-05,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0004596658691298,290.8173522949219,294.1499938964844,283.5574645996094,283.5116271972656,283.352783203125,283.01861572265625,290.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804833680391,3.582118379696908e-09,0.0009804797591641,-0.008436675183475,0.0,0.0,0.0,-0.0065886182710528,60.0,-4.833593368530273,-0.0,-6.55451799502771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.2165035312064e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86981201171875,0.0,0.0,9.705423144623636e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.168392039602622e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.705423144623636e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,0.0004603834240697,290.81561279296875,294.1499938964844,283.57940673828125,283.5387878417969,283.354736328125,283.055419921875,290.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820138802751,3.761078559705311e-09,0.0009820101549848,-0.0089055830612778,0.0,0.0,0.0,-0.0066773369908332,60.0,-4.823821067810059,-0.0,-6.574996547215052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.230701107298957e-05,297.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,9.72037378232926e-05,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683776855469,0.0,0.0,7.179434760473669e-05,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,9.72037378232926e-05,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0004610926262103,290.8139038085937,294.1499938964844,283.6005859375,283.56500244140625,283.3568115234375,283.0932006835937,290.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983526580967,3.937957959720961e-09,0.0009835227392613,-0.0093690315261483,0.0,0.0,0.0,-0.0067650242708623,60.0,-4.814451694488525,-0.0,-6.595268331466286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.244551620213316e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.734959166962652e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,7.190207543317229e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,9.734958439366892e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0004617844824679,290.8121643066406,294.1499938964844,283.6210021972656,283.5902404785156,283.3590393066406,283.13153076171875,290.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850023780018,4.110510154475833e-09,0.0009849981870502,-0.0098211374133825,0.0,0.0,0.0,-0.0068505657836794,60.0,-4.80542516708374,-0.0,-6.615074710225599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,9.257932106265798e-05,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,9.74904978647828e-05,297.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,7.200614345492795e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,9.74904905888252e-05,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,0.0004624528810381,290.8104248046875,294.1499938964844,283.6405639648437,283.61444091796875,283.3614807128906,283.1704406738281,290.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864280000329,4.277212806158559e-09,0.0009864238090813,-0.0102579109370708,0.0,0.0,0.0,-0.0069332080893218,60.0,-4.796874523162842,-0.0,-6.634238047809049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,9.270707960240544e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,9.762503032106906e-05,297.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637084960937,0.0,0.0,7.210551120806485e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.762503032106906e-05,297.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.0004630910407286,290.8086853027344,294.1499938964844,283.6592102050781,283.6375732421875,283.364013671875,283.2093505859375,290.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987789244391,4.43637881986092e-09,0.0009877848206087,-0.0106749329715967,0.0,0.0,0.0,-0.0070121134631335,60.0,-4.788596153259277,-0.0,-6.652560102793359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,9.282789687858894e-05,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,9.775225771591069e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,7.219948020065203e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.775225043995306e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.0004636945377569,290.80694580078125,294.1499938964844,283.6769714355469,283.6595153808594,283.3667297363281,283.248046875,290.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890765650197,4.586895308023031e-09,0.0009890720248222,-0.011069287545979,0.0,0.0,0.0,-0.007086731493473,60.0,-4.780710697174072,-0.0,-6.669910135315149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,9.293941548094152e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,9.78696916718036e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.860595703125,0.0,0.0,7.228621689137071e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603515625,0.0,0.0,9.78696916718036e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0004642516141757,290.8052062988281,294.1499938964844,283.6937255859375,283.6802673339844,283.3695678710937,283.2862243652344,290.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902649326249,4.7258339463951415e-09,0.0009902601595968,-0.011433302424848,0.0,0.0,0.0,-0.0071556097827851,60.0,-4.773079872131348,-0.0,-6.685945663775783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.304128616349772e-05,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.797696839086711e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,7.236545206978917e-05,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.79769611149095e-05,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0004647604655474,290.803466796875,294.1499938964844,283.7094421386719,283.6997375488281,283.3725280761719,283.3235778808594,290.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913502726703,4.852745316696882e-09,0.0009913453832268,-0.0117658032104372,0.0,0.0,0.0,-0.0072185257449746,60.0,-4.765692234039307,-0.0,-6.7006098447564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573303222656,0.0,0.0,9.313101327279584e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8573608398437,0.0,0.0,9.807144670048729e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8574523925781,0.0,0.0,7.24352357792668e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572082519531,0.0,0.0,9.807144670048729e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0004652086645364,290.8016967773437,294.1499938964844,283.7240905761719,283.7178955078125,283.3756103515625,283.3598022460937,290.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923062752932,4.964527455797452e-09,0.0009923013858497,-0.0120586631819605,0.0,0.0,0.0,-0.0072739413008093,60.0,-4.758510589599609,-0.0,-6.713538880376292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.320900426246226e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,9.81535849859938e-05,297.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,7.249589543789625e-05,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,9.81535777100362e-05,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0004655982775148,290.7999267578125,294.1499938964844,283.7376403808594,283.73468017578125,283.3787536621094,283.39483642578125,290.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931373642757,5.061695507180275e-09,0.0009931323584169,-0.0123132327571511,0.0,0.0,0.0,-0.0073221120983362,60.0,-4.751503944396973,-0.0,-6.724788192968846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,9.327251609647648e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,9.822045831242576e-05,297.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,7.254529191413894e-05,297.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8540344238281,0.0,0.0,9.822045831242576e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0004659155092667,290.7981872558594,294.1499938964844,283.75,283.75,283.38201904296875,283.42828369140625,290.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938140865415,5.1408131085395325e-09,0.0009938089642673,-0.0125205107033252,0.0,0.0,0.0,-0.0073613347485661,60.0,-4.744654655456543,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525695800781,0.0,0.0,9.332782065030187e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85260009765625,0.0,0.0,9.827869507716969e-05,297.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,7.2588307375554e-05,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,9.827869507716969e-05,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.0004661917628254,290.7964172363281,294.1499938964844,283.76177978515625,283.76177978515625,283.3853454589844,283.4602966308594,290.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944033809006,5.2097108849125115e-09,0.0009943981422111,-0.0127010131254792,0.0,0.0,0.0,-0.0073954900726675,60.0,-4.737913131713867,-0.0,-6.741941405152829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509826660156,0.0,0.0,9.338374366052447e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,9.833758667809887e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,7.263180305017158e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,9.833758667809887e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0004664711013901,290.7946472167969,294.1499938964844,283.77362060546875,283.77362060546875,283.3887023925781,283.4910583496094,290.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279380932421418e-09,0.0009949938394129,-0.01288353651762,0.0,0.0,0.0,-0.0074300286360085,60.0,-4.731231689453125,-0.0,-6.750023118229366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.343993588117884e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,9.839676204137504e-05,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495178222656,0.0,0.0,7.267550972755998e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,9.839676204137504e-05,297.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,0.0004667518078349,290.7928771972656,294.1499938964844,283.7854919433594,283.7854919433594,283.3922119140625,283.5199279785156,290.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955979185178,5.349388043640601e-09,0.000995592563413,-0.0130669418722391,0.0,0.0,0.0,-0.0074647343717515,60.0,-4.724597454071045,-0.0,-6.758148884955517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,9.349627362098543e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.845608292380348e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,7.27193255443126e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,9.845608292380348e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0004670332127716,290.7911071777344,294.1499938964844,283.79736328125,283.79736328125,283.395751953125,283.5476379394531,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569681919256e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.717968940734863,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,9.355277143185958e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,9.851558570517228e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463134765625,0.0,0.0,7.276327232830226e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460998535156,0.0,0.0,9.851558570517228e-05,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,0.0004673154617194,290.789306640625,294.1499938964844,283.80926513671875,283.80926513671875,283.3994140625,283.57391357421875,290.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.711339473724365,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446044921875,0.0,0.0,9.360939293401316e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,9.85752121778205e-05,297.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,7.280731369974092e-05,297.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,9.857520490186288e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,0.0004675982927437,290.7875366210937,294.1499938964844,283.8211669921875,283.8211669921875,283.4031066894531,283.5990600585937,290.3240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.704700946807861,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.366609447170048e-05,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,9.863491868600248e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,7.285141327884048e-05,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,9.863491141004488e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439025878906,0.0,0.0,0.0004678815312217,290.7857666015625,294.1499938964844,283.8330993652344,283.8330993652344,283.40692138671875,283.6231689453125,290.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998007482849,5.631137334205505e-09,0.0009980017784982,-0.0138050587847828,0.0,0.0,0.0,-0.0076044099405407,60.0,-4.698052883148193,-0.0,-6.790900641817643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.372283238917588e-05,297.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,9.869466884993015e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,7.28955419617705e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412780761719,0.0,0.0,9.869466157397257e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0004681649443227,290.7839660644531,294.1499938964844,283.8450012207031,283.8450012207031,283.4107971191406,283.64630126953125,290.3215026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.691395282745361,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,9.377957758260892e-05,297.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,9.875442628981546e-05,297.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,7.293967792065814e-05,297.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83966064453125,0.0,0.0,9.875441901385784e-05,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406982421875,0.0,0.0,0.0004684484156314,290.7821960449219,294.1499938964844,283.8568725585937,283.8568725585937,283.41473388671875,283.6685485839844,290.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992165723815,5.772519795499421e-09,0.0009992107516154,-0.014175440184772,0.0,0.0,0.0,-0.0076744994148612,60.0,-4.684729099273682,-0.0,-6.807365338090676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381652832031,0.0,0.0,9.383627184433864e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.881411824608222e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,7.298377022380009e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.881411824608222e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0004687315959017,290.7803955078125,294.1499938964844,283.8687438964844,283.8687438964844,283.41876220703125,283.6899108886719,290.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843144634809505e-09,0.0009998147143051,-0.0143604548647999,0.0,0.0,0.0,-0.00770951109007,60.0,-4.678057670593262,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,9.389291517436504e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365783691406,0.0,0.0,9.887376654660328e-05,297.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.836669921875,0.0,0.0,7.302782614715397e-05,297.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,9.887376654660328e-05,297.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0004690145433414,290.7785949707031,294.1499938964844,283.88055419921875,283.88055419921875,283.4228515625,283.7105407714844,290.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004240320995,5.913710410254681e-09,0.0010004180949181,-0.0145453130826354,0.0,0.0,0.0,-0.007744493894279,60.0,-4.671382427215576,-0.0,-6.823827902735502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,9.394939843332396e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.893324750009924e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,7.307175837922841e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.893324750009924e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0004692966758739,290.7767944335937,294.1499938964844,283.8923645019531,283.8923645019531,283.427001953125,283.7304382324219,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984076345555422e-09,0.0010010198457166,-0.0147296460345387,0.0,0.0,0.0,-0.0077793770469725,60.0,-4.664709091186523,-0.0,-6.832039645132681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
