time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.40057507250458e-05,297.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.899259021040052e-05,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,7.311558874789625e-05,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,9.899259021040052e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.000469578168122,290.7750244140625,294.1499938964844,283.9040832519531,283.9040832519531,283.43121337890625,283.7496643066406,290.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001626253128,6.054282408740619e-09,0.0010016201995313,-0.0149135589599609,0.0,0.0,0.0,-0.0078141810372471,60.0,-4.658037662506104,-0.0,-6.840237887217884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.406184835825115e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316955566406,0.0,0.0,9.905166371027008e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.831787109375,0.0,0.0,7.31592153897509e-05,297.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,9.905165643431246e-05,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0004698583798017,290.7732238769531,294.1499938964844,283.915771484375,283.915771484375,283.4355163574219,283.7682800292969,290.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124168283605513e-09,0.0010022177593782,-0.0150966318324208,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.6513752937316895,-0.0,-6.848402733794502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,9.411774226464333e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.911052620736882e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,7.320269651245326e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299255371094,0.0,0.0,9.911052620736882e-05,297.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0004701376019511,290.7713928222656,294.1499938964844,283.9273986816406,283.9273986816406,283.4398803710937,283.78631591796875,290.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.1938090212265714e-09,0.0010028132237493,-0.015279060229659,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.64472246170044,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.417330875294284e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82843017578125,0.0,0.0,9.916903945850208e-05,297.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,7.32459084247239e-05,297.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82830810546875,0.0,0.0,9.916903945850208e-05,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,0.0004704151651822,290.76959228515625,294.1499938964844,283.9389343261719,283.9389343261719,283.4443359375,283.8038024902344,290.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630305386335294e-09,0.0010034051956608,-0.0154603896662592,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.638084411621094,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.422853327123448e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,9.922718891175464e-05,297.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,7.328886567847803e-05,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82666015625,0.0,0.0,9.922718891175464e-05,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0004706910112872,290.7677917480469,294.1499938964844,283.95037841796875,283.95037841796875,283.4488220214844,283.82080078125,290.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039998451247,6.331828394934291e-09,0.001003993442282,-0.0156406071037054,0.0,0.0,0.0,-0.0079517727717757,60.0,-4.631465435028076,-0.0,-6.872694768844667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,9.428333578398453e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,9.928490180755034e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,7.333148823818192e-05,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,9.928489453159273e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0004709647619165,290.7659912109375,294.1499938964844,283.9617614746094,283.9617614746094,283.453369140625,283.8373413085937,290.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010178187822e-09,0.001004577265121,-0.0158194508403539,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.6248698234558105,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,9.4337752670981e-05,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235168457031,0.0,0.0,9.934220724971964e-05,297.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236083984375,0.0,0.0,7.337381248362362e-05,297.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233947753906,0.0,0.0,9.934220724971964e-05,297.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004712366207968,290.7641906738281,294.1499938964844,283.9730529785156,283.9730529785156,283.4580078125,283.8533935546875,290.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051635326817,6.467899993367609e-09,0.0010051570134237,-0.0159970466047525,0.0,0.0,0.0,-0.0080192293971776,60.0,-4.618300437927246,-0.0,-6.888635795121445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.439163841307165e-05,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,9.939894516719504e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82196044921875,0.0,0.0,7.341572199948132e-05,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.939894516719504e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.000471505743917,290.7623596191406,294.1499938964844,283.98419189453125,283.98419189453125,283.4626770019531,283.8690490722656,290.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535026297882496e-09,0.0010057310573756,-0.0161728803068399,0.0,0.0,0.0,-0.0080525074154138,60.0,-4.611761569976807,-0.0,-6.89650647700546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202209472656,0.0,0.0,9.444503666600212e-05,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202514648437,0.0,0.0,9.945518104359508e-05,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203125,0.0,0.0,7.345725316554308e-05,297.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,9.945517376763746e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.000471772509627,290.76055908203125,294.1499938964844,283.9952697753906,283.9952697753906,283.4674072265625,283.8843078613281,290.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063064983114,6.601551305607245e-09,0.0010062998626381,-0.0163471400737762,0.0,0.0,0.0,-0.0080854864791035,60.0,-4.605257511138916,-0.0,-6.90431107841505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,9.449779463466256e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.951073297997937e-05,297.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,7.349828956648707e-05,297.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184509277344,0.0,0.0,9.951073297997937e-05,297.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0004720360157079,290.7587280273437,294.1499938964844,284.0061950683594,284.0061950683594,283.4721984863281,283.899169921875,290.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-4.598792552947998,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,9.455000690650196e-05,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,9.956572466762736e-05,297.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,7.353890396188945e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8168029785156,0.0,0.0,9.956571739166976e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0004722968733403,290.7569274902344,294.1499938964844,284.0169982910156,284.0169982910156,283.4770812988281,283.9136962890625,290.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074249003082,6.732330692926781e-09,0.0010074182646349,-0.0166897047311067,0.0,0.0,0.0,-0.0081503195688128,60.0,-4.5923686027526855,-0.0,-6.91966661747756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,9.46014843066223e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,9.961992327589542e-05,297.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153686523437,0.0,0.0,7.357893628068268e-05,297.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8151550292969,0.0,0.0,9.961992327589542e-05,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0004725539765786,290.7550964355469,294.1499938964844,284.02764892578125,284.02764892578125,283.4819641113281,283.9278564453125,290.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796456730739919e-09,0.0010079665808007,-0.0168576743453741,0.0,0.0,0.0,-0.0081821093335747,60.0,-4.585989475250244,-0.0,-6.927202633733033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135986328125,0.0,0.0,9.465227776672692e-05,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,9.96734161162749e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,7.36184447305277e-05,296.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,9.96734161162749e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0004728077328763,290.7532958984375,294.1499938964844,284.03814697265625,284.03814697265625,283.4869384765625,283.94171142578125,290.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859738554965133e-09,0.0010085076792165,-0.0170234329998493,0.0,0.0,0.0,-0.0082134809345006,60.0,-4.57966423034668,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,9.470227814745158e-05,297.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,9.972607222152874e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8120422363281,0.0,0.0,7.365733472397551e-05,296.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.972606494557112e-05,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,0.0004730575019493,290.75146484375,294.1499938964844,284.04852294921875,284.04852294921875,283.491943359375,283.9552001953125,290.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922031836609221e-09,0.0010090403957292,-0.0171865988522768,0.0,0.0,0.0,-0.0082443626597523,60.0,-4.57339334487915,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.47514854487963e-05,297.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,9.977789159165697e-05,297.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,7.369560626102611e-05,296.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.977788431569934e-05,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,0.0004733032837975,290.7496337890625,294.1499938964844,284.0587158203125,284.0587158203125,283.4970092773437,283.9684143066406,290.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095715988427,6.983334355226134e-09,0.0010095646139234,-0.0173471700400114,0.0,0.0,0.0,-0.0082747526466846,60.0,-4.567180633544922,-0.0,-6.949186825977449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086242675781,0.0,0.0,9.479976870352402e-05,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,9.982872870750724e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,7.373315747827291e-05,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,9.982872870750724e-05,297.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094482421875,0.0,0.0,0.0004735444672405,290.747802734375,294.1499938964844,284.0687255859375,284.0687255859375,283.50213623046875,283.9813232421875,290.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434849064326954e-09,0.0010100789368152,-0.0175047218799591,0.0,0.0,0.0,-0.0083045717328786,60.0,-4.561030864715576,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.484727343078704e-05,297.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,9.987875091610476e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,7.377010479103774e-05,296.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,9.987875091610476e-05,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.0004737817507702,290.7459716796875,294.1499938964844,284.0785827636719,284.0785827636719,283.5072937011719,283.99395751953125,290.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105920955538,7.102662014091265e-09,0.0010105849942192,-0.0176597237586975,0.0,0.0,0.0,-0.0083339093253016,60.0,-4.55494499206543,-0.0,-6.963242782376255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,9.489361400483176e-05,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.99275580397807e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053894042969,0.0,0.0,7.38061498850584e-05,296.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.992755076382308e-05,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0004740132426377,290.744140625,294.1499938964844,284.0882263183594,284.0882263183594,283.5124816894531,284.00634765625,290.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110858129337,7.160399384531502e-09,0.0010110787115991,-0.0178109500557184,0.0,0.0,0.0,-0.0083625316619873,60.0,-4.548919677734375,-0.0,-6.970048360699367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,9.4939190603327e-05,297.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,9.997555025620386e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,7.38415983505547e-05,296.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80352783203125,0.0,0.0,9.997555025620386e-05,297.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,0.0004742409219034,290.7423095703125,294.1499938964844,284.0976867675781,284.0976867675781,283.5177001953125,284.0183410644531,290.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011571381241,7.217179298635301e-09,0.0010115641634911,-0.0179596710950136,0.0,0.0,0.0,-0.0083906799554824,60.0,-4.542993068695068,-0.0,-6.976745225983906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.498363942839204e-05,297.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,0.0001000223492155,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,7.387616642517969e-05,296.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0001000223492155,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,0.0004744629259221,290.740478515625,294.1499938964844,284.1069641113281,284.1069641113281,283.5229797363281,284.0301513671875,290.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272548341319407e-09,0.0010120377410203,-0.0181046929210424,0.0,0.0,0.0,-0.0084181288257241,60.0,-4.53712797164917,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80029296875,0.0,0.0,9.502709872322156e-05,297.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001000681222649,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003845214844,0.0,0.0,7.390997052425519e-05,296.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001000681222649,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.0004746800404973,290.7386474609375,294.1499938964844,284.1159973144531,284.1159973144531,283.5282897949219,284.0416564941406,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125080589205,7.326697470944054e-09,0.0010125007247552,-0.0182465203106403,0.0,0.0,0.0,-0.0084449732676148,60.0,-4.53135347366333,-0.0,-6.989669998347382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,9.50693865888752e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.0001001126511255,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,7.39428578526713e-05,296.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0001001126511255,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0004748912760987,290.73681640625,294.1499938964844,284.12481689453125,284.12481689453125,283.5336303710937,284.05291748046875,290.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.5256547927856445,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79693603515625,0.0,0.0,9.51104302657768e-05,297.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,0.0001001558703137,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,7.397478475468233e-05,296.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,0.0001001558703137,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004750962834805,290.7349853515625,294.1499938964844,284.1334228515625,284.1334228515625,283.5390014648437,284.0638427734375,290.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508652817025e-09,0.0010133883915841,-0.0185184180736541,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.5200700759887695,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.515030978946017e-05,297.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001001978671411,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,7.40058021619916e-05,296.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.795166015625,0.0,0.0,0.0001001978671411,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960205078125,0.0,0.0,0.0004752954992,290.733154296875,294.1499938964844,284.1417541503906,284.1417541503906,283.54443359375,284.0744934082031,290.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.514578819274902,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.518897422822192e-05,297.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936096191406,0.0,0.0,0.0001002385833999,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7936706542969,0.0,0.0,7.403587369481102e-05,296.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001002385761239,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0004754886322189,290.7313232421875,294.1499938964844,284.1498718261719,284.1498718261719,283.54986572265625,284.0848388671875,290.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014232635498,7.528356604780129e-09,0.0010142250685021,-0.0187746938318014,0.0,0.0,0.0,-0.0085449442267417,60.0,-4.509185791015625,-0.0,-7.01350089116204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.522638720227404e-05,297.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,0.0001002779827103,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,7.406497752526775e-05,296.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79180908203125,0.0,0.0,0.0001002779827103,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0004756755370181,290.7294921875,294.1499938964844,284.1577453613281,284.1577453613281,283.5552978515625,284.0950012207031,290.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.503884792327881,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,9.52623740886338e-05,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001003158758976,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,7.40929608582519e-05,296.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.0001003158758976,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.000475855282275,290.7276306152344,294.1499938964844,284.16534423828125,284.16534423828125,283.560791015625,284.1047668457031,290.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101501471363,7.619802566694034e-09,0.0010150070302188,-0.0190141983330249,0.0,0.0,0.0,-0.0085902782157063,60.0,-4.498723983764648,-0.0,-7.024321035942195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,9.529708040645346e-05,297.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885437011719,0.0,0.0,0.0001003524230327,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,7.411995466100052e-05,296.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001003524230327,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892761230469,0.0,0.0,0.0004760286246892,290.7257995605469,294.1499938964844,284.17266845703125,284.17266845703125,283.5662841796875,284.1142578125,290.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117107421159,60.0,-4.493666172027588,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,9.53304479480721e-05,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,0.000100387558632,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,7.414590800181031e-05,296.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.000100387558632,297.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.00047619533143,290.7239685058594,294.1499938964844,284.1797180175781,284.1797180175781,283.5718078613281,284.1234436035156,290.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015739981085,7.704605842207002e-09,0.0010157322976738,-0.0192363020032644,0.0,0.0,0.0,-0.008632319048047,60.0,-4.488741874694824,-0.0,-7.034362425883955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,9.536232391837984e-05,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0001004211226245,297.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7852478027344,0.0,0.0,7.417069718940184e-05,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0001004211226245,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,0.0004763545293826,290.7221069335937,294.1499938964844,284.1864624023437,284.1864624023437,283.57733154296875,284.1323547363281,290.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160795645788,7.744314522994955e-09,0.0010160717647522,-0.0193402990698814,0.0,0.0,0.0,-0.0086520034819841,60.0,-4.483932971954346,-0.0,-7.039066929337423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,9.539286111248656e-05,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001004532823571,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,7.419445319101214e-05,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833557128906,0.0,0.0,0.0001004532823571,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0004765070916619,290.72027587890625,294.1499938964844,284.19293212890625,284.19293212890625,283.5828857421875,284.14093017578125,290.2723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164049454033,7.78235875742439e-09,0.0010163971455767,-0.0194399375468492,0.0,0.0,0.0,-0.0086708646267652,60.0,-4.479264259338379,-0.0,-7.043575322995822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,9.54216520767659e-05,297.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001004836012725,297.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818603515625,0.0,0.0,7.421684131259099e-05,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001004836012725,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0004766508936882,290.71844482421875,294.1499938964844,284.1990966796875,284.1990966796875,283.5884094238281,284.1492614746094,290.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167116997763,7.81822606654714e-09,0.0010167037835344,-0.0195338744670152,0.0,0.0,0.0,-0.0086886454373598,60.0,-4.474716663360596,-0.0,-7.047827210726609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,9.544938075123356e-05,297.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0001005127996904,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,7.423840725095943e-05,296.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77996826171875,0.0,0.0,0.0001005127996904,297.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807922363281,0.0,0.0,0.0004767893988173,290.7165832519531,294.1499938964844,284.2049560546875,284.2049560546875,283.5939636230469,284.1571960449219,290.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852765548932439e-09,0.0010169991292059,-0.0196243338286876,0.0,0.0,0.0,-0.0087057678028941,60.0,-4.470330238342285,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,9.547542140353472e-05,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001005402227747,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,7.425866351695731e-05,296.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782897949219,0.0,0.0,0.0001005402227747,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7790832519531,0.0,0.0,0.0004769194638356,290.7147521972656,294.1499938964844,284.21051025390625,284.21051025390625,283.5995178222656,284.1648254394531,290.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885205377533566e-09,0.0010172765469178,-0.0197092909365892,0.0,0.0,0.0,-0.0087218498811125,60.0,-4.46608829498291,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,9.54998831730336e-05,297.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767028808594,0.0,0.0,0.0001005659796646,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,7.42776901461184e-05,296.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001005659796646,297.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0004770416708197,290.712890625,294.1499938964844,284.2156982421875,284.2156982421875,283.6050720214844,284.172119140625,290.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175451170653,7.915677890935058e-09,0.0010175372008234,-0.0197890978306531,0.0,0.0,0.0,-0.0087369568645954,60.0,-4.461998462677002,-0.0,-7.059386319951956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,9.55225550569594e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001005898593575,297.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,7.429532706737518e-05,296.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001005898593575,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0004771549429278,290.7110595703125,294.1499938964844,284.2205810546875,284.2205810546875,283.6106262207031,284.1790466308594,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.943928181930461e-09,0.0010177787626162,-0.0198630839586257,0.0,0.0,0.0,-0.0087509611621499,60.0,-4.458080291748047,-0.0,-7.062739371122009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.554416465107352e-05,297.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,0.000100612611277,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,7.431213452946395e-05,296.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.000100612611277,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.000477262889035,290.709228515625,294.1499938964844,284.2251281738281,284.2251281738281,283.6161499023437,284.18572998046875,290.2633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180168319493,7.970845317117892e-09,0.0010180089157074,-0.0199335776269435,0.0,0.0,0.0,-0.0087643051519989,60.0,-4.454294681549072,-0.0,-7.065933971261984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,9.55639116000384e-05,297.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001006334059638,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,7.432748680002987e-05,296.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.771484375,0.0,0.0,0.0001006334059638,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0004773615219164,290.7073669433594,294.1499938964844,284.22930908203125,284.22930908203125,283.6217041015625,284.1920471191406,290.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182271944358,7.995440753916228e-09,0.001018219278194,-0.0199979916214942,0.0,0.0,0.0,-0.0087764989584684,60.0,-4.450679779052734,-0.0,-7.068854301905958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,9.558205056237055e-05,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698974609375,0.0,0.0,0.0001006525053526,297.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699584960937,0.0,0.0,7.434159488184378e-05,296.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001006525053526,297.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,0.0004774521221406,290.7055358886719,294.1499938964844,284.2331237792969,284.2331237792969,283.627197265625,284.1979675292969,290.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184204438701,8.018037789270238e-09,0.0010184124112129,-0.0200571715831756,0.0,0.0,0.0,-0.0087877009063959,60.0,-4.447257995605469,-0.0,-7.071538021818925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,9.559849422657862e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0001006698294077,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,7.435438601532951e-05,296.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0001006698294077,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.000477534282254,290.70367431640625,294.1499938964844,284.236572265625,284.236572265625,283.6326904296875,284.20361328125,290.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185957653447,8.038525400877461e-09,0.0010185877326875,-0.0201108250766992,0.0,0.0,0.0,-0.008797856979072,60.0,-4.443991661071777,-0.0,-7.073970920146166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,9.561370097799228e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0001006858365144,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,7.436621672241017e-05,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001006858365144,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0004776102141477,290.70184326171875,294.1499938964844,284.2396545410156,284.2396545410156,283.63818359375,284.2088928222656,290.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187576990574,8.057463141142307e-09,0.0010187495499849,-0.0201604217290878,0.0,0.0,0.0,-0.0088072456419467,60.0,-4.440917491912842,-0.0,-7.076220498447583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
