time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,9.562705236021428e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001006999009405,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,7.437659951392561e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0001006999009405,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0004776769201271,290.6999816894531,294.1499938964844,284.2423400878906,284.2423400878906,283.64361572265625,284.2137756347656,290.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188999585807,8.07409783476487e-09,0.0010188918095082,-0.020203985273838,0.0,0.0,0.0,-0.008815492503345,60.0,-4.4380364418029785,-0.0,-7.07819722833847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,9.563874482410029e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001007122118608,297.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,7.438569446094334e-05,296.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001007122118608,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76373291015625,0.0,0.0,0.0004777353315148,290.6981506347656,294.1499938964844,284.2446594238281,284.2446594238281,283.6490478515625,284.2182922363281,290.2543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024522975,8.088659519955854e-09,0.0010190163739025,-0.0202421210706233,0.0,0.0,0.0,-0.0088227111846208,60.0,-4.435364723205566,-0.0,-7.079927399900043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,9.5648858405184e-05,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0001007228638627,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,7.439355977112427e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7612609863281,0.0,0.0,0.0001007228638627,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0004777858557645,290.6962890625,294.1499938964844,284.2465515136719,284.2465515136719,283.6544494628906,284.222412109375,290.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.1012583308393e-09,0.0010191241744905,-0.0202751159667968,0.0,0.0,0.0,-0.0088289566338062,60.0,-4.432896614074707,-0.0,-7.08142451344429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,9.565738582750782e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596435546875,0.0,0.0,0.0001007318423944,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,7.44001881685108e-05,296.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0001007318351184,297.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0004778284346684,290.6944580078125,294.1499938964844,284.248046875,284.248046875,283.6597900390625,284.2261657714844,290.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192230110988,8.111875615668396e-09,0.0010192148620262,-0.0203029215335845,0.0,0.0,0.0,-0.0088342204689979,60.0,-4.430634021759033,-0.0,-7.082686437343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,9.566392691340296e-05,297.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,0.0001007387254503,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,7.440527406288311e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0001007387254503,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0004778610891662,290.6925964355469,294.1499938964844,284.2491149902344,284.2491149902344,283.6651306152344,284.22955322265625,290.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192927438765,8.120018435420207e-09,0.001019284594804,-0.0203242469578981,0.0,0.0,0.0,-0.0088382577523589,60.0,-4.428581237792969,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,9.566953667672352e-05,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001007446335279,297.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,7.440963963745162e-05,296.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001007446335279,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0004778891161549,290.6907653808594,294.1499938964844,284.2497863769531,284.2497863769531,283.67041015625,284.2325439453125,290.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193524649366,8.127005735047987e-09,0.0010193443158641,-0.0203425455838441,0.0,0.0,0.0,-0.0088417213410139,60.0,-4.426752090454102,-0.0,-7.08448482100721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,9.567323286319152e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0001007485261652,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.441252091666684e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7544250488281,0.0,0.0,0.0001007485261652,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0004779075970873,290.6889038085937,294.1499938964844,284.25,284.25,283.6756286621094,284.2351379394531,290.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610940154133e-09,0.0010193836642429,-0.0203546062111854,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.425145149230957,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,9.567561937728895e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0001007510436465,297.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,7.441437628585845e-05,296.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001007510436465,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0004779195296578,290.68707275390625,294.1499938964844,284.25,284.2469787597656,283.6808166503906,284.2373352050781,290.2452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194173082709,8.134582785146449e-09,0.0010194091591984,-0.020362390205264,0.0,0.0,0.0,-0.0088454773649573,60.0,-4.423737049102783,-0.0,-7.085385789196152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,9.567654342390596e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001007520186249,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,7.441509660566226e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,0.0001007520186249,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0004779241571668,290.6852111816406,294.1499938964844,284.25,284.24365234375,283.6859741210937,284.2392578125,290.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194270871579,8.135729423486282e-09,0.0010194189380854,-0.0203653927892446,0.0,0.0,0.0,-0.0088460464030504,60.0,-4.422418594360352,-0.0,-7.085522213401418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.567647794028744e-05,297.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001007519458653,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,7.441503839800134e-05,296.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001007519458653,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0004779238079208,290.6833801269531,294.1499938964844,284.25,284.24005126953125,283.6910705566406,284.2408752441406,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019426388666,8.135641493822732e-09,0.0010194182395935,-0.0203651618212461,0.0,0.0,0.0,-0.0088460026308894,60.0,-4.421182632446289,-0.0,-7.085511555260382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,9.567506640451028e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.000100750454294,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.44139397284016e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.000100750454294,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.00047791673569,290.6815185546875,294.1499938964844,284.25,284.2362060546875,283.6961364746094,284.2422790527344,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133874906945948e-09,0.0010194031056016,-0.0203605368733406,0.0,0.0,0.0,-0.0088451271876692,60.0,-4.419958114624023,-0.0,-7.085301234610597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459411621094,0.0,0.0,9.567265078658238e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001007479149848,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,7.441206253133714e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001007479149848,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0004779046867042,290.6796875,294.1499938964844,284.25,284.2320556640625,283.7011413574219,284.2434387207031,290.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130864870281584e-09,0.0010193773778155,-0.0203526522964239,0.0,0.0,0.0,-0.0088436342775821,60.0,-4.418731689453125,-0.0,-7.08494383161451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,9.56690710154362e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442626953125,0.0,0.0,0.0001007441460387,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74432373046875,0.0,0.0,7.440927583957091e-05,296.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,0.0001007441387628,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0004778867878485,290.6778259277344,294.1499938964844,284.25,284.2276916503906,283.7060852050781,284.2444152832031,290.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126399997365752e-09,0.0010193391935899,-0.0203409604728221,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.41748046875,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,9.56644580583088e-05,297.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.000100739285699,297.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425842285156,0.0,0.0,7.440569606842473e-05,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.000100739285699,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,0.0004778637667186,290.6759948730469,294.1499938964844,284.25,284.2230834960937,283.71099853515625,284.2452392578125,290.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192982153967,8.120652594811872e-09,0.0010192900663241,-0.0203259084373712,0.0,0.0,0.0,-0.0088385725393891,60.0,-4.416196823120117,-0.0,-7.083729514079097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,9.565884101903066e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0001007333703455,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,7.440132321789861e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74072265625,0.0,0.0,0.0001007333703455,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,0.0004778356815222,290.67413330078125,294.1499938964844,284.25,284.2182312011719,283.71588134765625,284.2459716796875,290.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113645755258858e-09,0.0010192301124334,-0.0203075595200061,0.0,0.0,0.0,-0.0088350987061858,60.0,-4.4148783683776855,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73907470703125,0.0,0.0,9.565221262164414e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391052246094,0.0,0.0,0.0001007263999781,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391662597656,0.0,0.0,7.439617183990777e-05,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.739013671875,0.0,0.0,0.0001007263927021,297.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,0.0004778026195708,290.6723022460937,294.1499938964844,284.25,284.2131652832031,283.720703125,284.24658203125,290.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191677138209,8.105391913204585e-09,0.0010191595647484,-0.0202859435230493,0.0,0.0,0.0,-0.0088310074061155,60.0,-4.413509845733643,-0.0,-7.081916209017437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73736572265625,0.0,0.0,9.56445437623188e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001007183163892,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,7.439020555466413e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001007183163892,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0004777642898261,290.67047119140625,294.1499938964844,284.25,284.2078857421875,283.7254638671875,284.2470703125,290.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.412095069885254,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,9.563622734276578e-05,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356872558594,0.0,0.0,0.0001007095634122,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,7.438373722834513e-05,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.735595703125,0.0,0.0,0.0001007095634122,297.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.00047772275866,290.6686096191406,294.1499938964844,284.25,284.202392578125,283.730224609375,284.2474975585937,290.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189972817897,8.085469183072291e-09,0.0010189892491325,-0.020233767107129,0.0,0.0,0.0,-0.0088211297988891,60.0,-4.410644054412842,-0.0,-7.079547970079147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,9.562687773723157e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,0.0001006997190415,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340087890625,0.0,0.0,7.437646854668856e-05,296.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338562011719,0.0,0.0,0.0001006997117656,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0004776760470122,290.6667785644531,294.1499938964844,284.25,284.1967163085937,283.73492431640625,284.2478942871094,290.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188976302742,8.073814505848986e-09,0.001018889597617,-0.0202032458037138,0.0,0.0,0.0,-0.0088153528049588,60.0,-4.409156322479248,-0.0,-7.078163832829888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,9.561672777635977e-05,297.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001006890233838,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,7.436856685671955e-05,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001006890233838,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0004776253481395,290.6649475097656,294.1499938964844,284.25,284.1908874511719,283.73956298828125,284.2481994628906,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187894804403,8.061162404260358e-09,0.0010187814477831,-0.0201701112091541,0.0,0.0,0.0,-0.0088090803474187,60.0,-4.407618045806885,-0.0,-7.076660324401018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,9.56056101131253e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.000100677323644,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,7.43599230190739e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.000100677316368,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.000477569818031,290.6631164550781,294.1499938964844,284.25,284.1848449707031,283.7441711425781,284.2484436035156,290.2253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186709696426,8.047311261805135e-09,0.0010186629369854,-0.0201338361948728,0.0,0.0,0.0,-0.0088022137060761,60.0,-4.406033992767334,-0.0,-7.075014707424998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,9.559403406456112e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001006651218631,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288513183594,0.0,0.0,7.435091538354754e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287292480469,0.0,0.0,0.0001006651218631,297.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,0.000477511959616,290.6612548828125,294.1499938964844,284.25,284.1786804199219,283.74871826171875,284.2486877441406,290.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.404419422149658,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,9.55815485212952e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,0.0001006519814836,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271423339844,0.0,0.0,7.434120925609022e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001006519814836,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276611328125,0.0,0.0,0.0004774496192112,290.659423828125,294.1499938964844,284.25,284.17236328125,283.75323486328125,284.2488708496094,290.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.0173236938208e-09,0.0010184065904468,-0.0200553014874458,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.402766704559326,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.725341796875,0.0,0.0,9.55683717620559e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,0.0001006381062325,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,7.433095743181184e-05,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0001006381062325,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259521484375,0.0,0.0,0.0004773838154505,290.6575927734375,294.1499938964844,284.25,284.1658935546875,283.7577209472656,284.2490234375,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182741098105,8.000905715732642e-09,0.0010182661935687,-0.0200123023241758,0.0,0.0,0.0,-0.0087792081758379,60.0,-4.401077747344971,-0.0,-7.069503027423707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,9.55543146119453e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236633300781,0.0,0.0,0.0001006232996587,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,7.432002166751772e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001006232996587,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0004773135879077,290.65576171875,294.1499938964844,284.25,284.1593017578125,283.7621459960937,284.2491760253906,290.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983383731868798e-09,0.0010181163670495,-0.0199664141982793,0.0,0.0,0.0,-0.0087705226615071,60.0,-4.3993425369262695,-0.0,-7.067422558293401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,9.554001735523344e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.721923828125,0.0,0.0,0.0001006082457024,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,7.430890400428325e-05,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7218322753906,0.0,0.0,0.0001006082457024,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225036621094,0.0,0.0,0.0004772421671077,290.6539001464844,294.1499938964844,284.25,284.152587890625,283.7665405273437,284.2492980957031,290.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179720120504,7.965570425483293e-09,0.0010179639793932,-0.0199197642505168,0.0,0.0,0.0,-0.0087616918608546,60.0,-4.397587776184082,-0.0,-7.065307983111779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201843261719,0.0,0.0,9.552489791531116e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001005923259072,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72027587890625,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001005923259072,297.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,0.0004771666426677,290.6520690917969,294.1499938964844,284.25,284.1457824707031,283.7709045410156,284.2493896484375,290.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946731273023033e-09,0.0010178029770031,-0.0198704246431589,0.0,0.0,0.0,-0.0087523516267538,60.0,-4.395800590515137,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,9.55092182266526e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.0001005758094834,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71856689453125,0.0,0.0,7.428495155181736e-05,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.0001005758094834,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0004770882951561,290.6502380371094,294.1499938964844,284.25,284.13885498046875,283.77520751953125,284.2494812011719,290.2145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176437208428,7.927187795075952e-09,0.001017635804601,-0.0198192428797483,0.0,0.0,0.0,-0.0087426640093326,60.0,-4.39398193359375,-0.0,-7.060751983090088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,9.549281821819022e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.0001005585436359,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168273925781,0.0,0.0,7.42721967981197e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167053222656,0.0,0.0,0.00010055853636,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004770063969772,290.6484069824219,294.1499938964844,284.25,284.1318359375,283.77947998046875,284.2495422363281,290.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174689814448,7.906750809638652e-09,0.0010174610652029,-0.01976571790874,0.0,0.0,0.0,-0.0087325321510434,60.0,-4.392126560211182,-0.0,-7.058326900732936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,9.547617082716896e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0001005410085781,297.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,7.425924559356645e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.0001005410085781,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156066894531,0.0,0.0,0.0004769232182297,290.6465759277344,294.1499938964844,284.25,284.124755859375,283.7837219238281,284.2496032714844,290.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172915644943,7.886004738111296e-09,0.0010172836482524,-0.0197113845497369,0.0,0.0,0.0,-0.0087222475558519,60.0,-4.390252113342285,-0.0,-7.055865580696263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133178710937,0.0,0.0,9.545886859996244e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7133483886719,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132568359375,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0004768368089571,290.6447448730469,294.1499938964844,284.25,284.1176147460937,283.7879333496094,284.2496643066406,290.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864447759686755e-09,0.001017099362798,-0.0196549277752637,0.0,0.0,0.0,-0.0087115606293082,60.0,-4.388353824615479,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,9.544108615955338e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001005040685413,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,7.423196075251326e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115478515625,0.0,0.0,0.0001005040612653,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0004767479840666,290.6429138183594,294.1499938964844,284.25,284.11041259765625,283.7920837402344,284.2497253417969,290.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842291260828915e-09,0.0010169098386541,-0.0195969007909297,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.386425495147705,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,9.542284533381462e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,0.0001004848600132,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,7.42177726351656e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0001004848600132,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0004766568890772,290.6410827636719,294.1499938964844,284.25,284.1031799316406,283.79620361328125,284.249755859375,290.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373799651861,0.0,0.0,0.0,-0.008689310401678,60.0,-4.384472846984863,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,9.540417522657664e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001004651930998,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.708251953125,0.0,0.0,7.420324982376769e-05,296.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7080993652344,0.0,0.0,0.0001004651930998,297.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.708740234375,0.0,0.0,0.0004765636113006,290.6392517089844,294.1499938964844,284.25,284.09588623046875,283.80029296875,284.2497863769531,290.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165243875235,7.796296053186325e-09,0.0010165165876969,-0.0194764398038387,0.0,0.0,0.0,-0.0086777750402688,60.0,-4.382497787475586,-0.0,-7.045227334856463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,9.538493031868712e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064819335937,0.0,0.0,0.0001004449295578,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,7.418828317895532e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0001004449295578,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0004764674813486,290.6374206542969,294.1499938964844,284.25,284.08856201171875,283.8043212890625,284.24981689453125,290.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772316124032841e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.3804931640625,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,9.536561265122144e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7047424316406,0.0,0.0,0.0001004245859803,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,7.417325832648203e-05,296.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046813964844,0.0,0.0,0.0001004245859803,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0004763709730468,290.6356201171875,294.1499938964844,284.25,284.08123779296875,283.808349609375,284.2498474121094,290.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161134414374,7.748242047966869e-09,0.0010161056416109,-0.0193505864590406,0.0,0.0,0.0,-0.0086539527401328,60.0,-4.378478050231934,-0.0,-7.039532334829347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,9.534576383884996e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,7.415781874442473e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70294189453125,0.0,0.0,0.00010040368943,297.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035522460937,0.0,0.0,0.0004762718454003,290.6337890625,294.1499938964844,284.25,284.07391357421875,283.81231689453125,284.2498779296875,290.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015902031213,7.723516048940837e-09,0.0010158942313864,-0.0192858278751373,0.0,0.0,0.0,-0.0086416946724057,60.0,-4.376443862915039,-0.0,-7.036602767129807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,9.53255730564706e-05,297.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0001003824290819,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,7.414211722789332e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70123291015625,0.0,0.0,0.0001003824218059,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70184326171875,0.0,0.0,0.0004761709715239,290.6319580078125,294.1499938964844,284.25,284.0665588378906,283.8162536621094,284.2498779296875,290.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156867792829,7.698354842489152e-09,0.0010156790958717,-0.0192199293524026,0.0,0.0,0.0,-0.0086292214691638,60.0,-4.374391078948975,-0.0,-7.033622040353293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0001003606885205,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001342773437,0.0,0.0,0.0004760678566526,290.630126953125,294.1499938964844,284.25,284.05926513671875,283.82012939453125,284.2499084472656,290.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672629642740958e-09,0.0010154591873288,-0.0191525537520647,0.0,0.0,0.0,-0.0086164679378271,60.0,-4.372313976287842,-0.0,-7.030575233102354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,9.528420923743396e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,0.0001003388679237,297.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,7.41099429433234e-05,296.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6977844238281,0.0,0.0,0.0001003388679237,297.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,0.0004759643634315,290.6283264160156,294.1499938964844,284.25,284.0519714355469,283.8240051269531,284.2499084472656,290.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152460308745,7.646816513329213e-09,0.0010152384638786,-0.0190849490463733,0.0,0.0,0.0,-0.0086036715656518,60.0,-4.37022876739502,-0.0,-7.02751918879585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961364746094,0.0,0.0,9.52630944084376e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.0001003166253212,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6962280273437,0.0,0.0,7.409352110698819e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,0.0001003166253212,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0004758588620461,290.6264953613281,294.1499938964844,284.25,284.0447082519531,283.82781982421875,284.2499389648437,290.1943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150210000574,7.620498898575079e-09,0.0010150134330615,-0.019016021862626,0.0,0.0,0.0,-0.0085906255990266,60.0,-4.368130207061768,-0.0,-7.024403458899543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
