time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944274902344,0.0,0.0,9.524170309305192e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,0.0001002941062324,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944885253906,0.0,0.0,7.407688099192455e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0001002940989565,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0004757520218845,290.6246643066406,294.1499938964844,284.25,284.0375061035156,283.8316345214844,284.2499389648437,290.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.36601448059082,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,9.52200498431921e-05,297.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927185058594,0.0,0.0,0.0001002713033813,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927795410156,0.0,0.0,7.406004442600533e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,0.0001002713033813,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0004756438720505,290.62286376953125,294.1499938964844,284.25,284.0303649902344,283.8353881835937,284.2499389648437,290.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.363885402679443,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,9.519816376268864e-05,297.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001002482604235,297.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,7.404301868518814e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001002482531475,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,0.0004755345289595,290.6210327148437,294.1499938964844,284.25,284.0232849121094,283.839111328125,284.2499389648437,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143291437998,7.539598279038273e-09,0.0010143215768039,-0.0188041348010301,0.0,0.0,0.0,-0.0085505191236734,60.0,-4.361743450164795,-0.0,-7.014831027163383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,9.517599391983822e-05,297.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893005371094,0.0,0.0,0.0001002249118755,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,7.402577466564253e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001002249045995,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0004754237888846,290.61920166015625,294.1499938964844,284.25,284.0162658691406,283.8427734375,284.2499694824219,290.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.3595871925354,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,9.515374404145403e-05,297.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,0.000100201483292,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876220703125,0.0,0.0,7.4008472438436e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,0.000100201483292,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880798339844,0.0,0.0,0.0004753126704599,290.6174011230469,294.1499938964844,284.25,284.0093688964844,283.846435546875,284.2499694824219,290.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138557991012,7.484252328993081e-09,0.0010138483485206,-0.0186591800302267,0.0,0.0,0.0,-0.0085230814293026,60.0,-4.357424259185791,-0.0,-7.00828550748156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,9.513123222859576e-05,297.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68585205078125,0.0,0.0,0.0001001777709461,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,7.399095920845866e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,0.0001001777709461,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,0.0004752001841552,290.6156005859375,294.1499938964844,284.25,284.0025329589844,283.8500671386719,284.2499694824219,290.1849670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013615867123,7.456197437250012e-09,0.0010136084165424,-0.0185857005417346,0.0,0.0,0.0,-0.0085091739892959,60.0,-4.355252742767334,-0.0,-7.004969404533767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,9.510859672445804e-05,297.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,0.0001001539421849,297.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,7.397335866698995e-05,296.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,0.0001001539421849,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,0.0004750871448777,290.61376953125,294.1499938964844,284.25,283.995849609375,283.8536682128906,284.2499694824219,290.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133747709915,7.427996884246113e-09,0.0010133673204109,-0.018511839210987,0.0,0.0,0.0,-0.0084951939061284,60.0,-4.3530707359313965,-0.0,-7.001636248560318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824035644531,0.0,0.0,9.508577932137996e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001001299096969,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6824951171875,0.0,0.0,7.395561260636896e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0001001299096969,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,0.0004749731451738,290.6119689941406,294.1499938964844,284.25,283.9892578125,283.8572082519531,284.2499694824219,290.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131315793842,7.399564072585463e-09,0.0010131242452189,-0.0184373687952756,0.0,0.0,0.0,-0.0084810983389616,60.0,-4.350880146026611,-0.0,-6.998276802505643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806945800781,0.0,0.0,9.506285277893768e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0001001057680696,297.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,7.39377792342566e-05,296.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0001001057680696,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.000474858621601,290.6101379394531,294.1499938964844,284.25,283.9827880859375,283.8607177734375,284.2499694824219,290.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128872236236,7.370996701894228e-09,0.0010128798894584,-0.018362546339631,0.0,0.0,0.0,-0.0084669357165694,60.0,-4.348683834075928,-0.0,-6.994901724510785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,9.50397879933007e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67901611328125,0.0,0.0,0.0001000814809231,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,7.391983672278002e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,0.0001000814809231,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.00047474342864,290.6083374023437,294.1499938964844,284.25,283.9764709472656,283.8641967773437,284.2499694824219,290.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.34225968912483e-09,0.001012634136714,-0.0182872805744409,0.0,0.0,0.0,-0.0084526902064681,60.0,-4.346480369567871,-0.0,-6.991508172404792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,9.501665772404522e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772766113281,0.0,0.0,0.000100057121017,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773376464844,0.0,0.0,7.390185055555776e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6772155761719,0.0,0.0,0.000100057121017,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777648925781,0.0,0.0,0.0004746278864331,290.6065368652344,294.1499938964844,284.25,283.9703063964844,283.86767578125,284.25,290.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313435634870302e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.344272136688232,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,9.499344014329836e-05,297.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,0.0001000326737994,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756286621094,0.0,0.0,7.388379162875935e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0001000326737994,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0004745119076687,290.604736328125,294.1499938964844,284.25,283.9642944335937,283.87109375,284.25,290.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.342060089111328,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.49701789068058e-05,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0001000081756501,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739196777344,0.0,0.0,7.386569632217288e-05,296.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737976074219,0.0,0.0,0.0001000081683741,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.0004743956960737,290.6029052734375,294.1499938964844,284.25,283.9584655761719,283.8744812011719,284.25,290.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118996724486,7.255517964210867e-09,0.0010118924546986,-0.0180600862950086,0.0,0.0,0.0,-0.0084096882492303,60.0,-4.339844703674316,-0.0,-6.981268541039753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,9.494689584244044e-05,297.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6721496582031,0.0,0.0,9.998366294894367e-05,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,9.998366294894367e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,0.0004742793971672,290.6011047363281,294.1499938964844,284.25,283.95281982421875,283.8778381347656,284.25,290.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.337627410888672,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,9.492358367424458e-05,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,9.995911386795342e-05,297.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,7.382945477729663e-05,296.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,9.995911386795342e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,0.0004741629527416,290.59930419921875,294.1499938964844,284.25,283.9473571777344,283.88116455078125,284.25,290.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114032775163,7.197467066788476e-09,0.0010113960597664,-0.017908040434122,0.0,0.0,0.0,-0.0083809103816747,60.0,-4.335407733917236,-0.0,-6.974419619609763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.668701171875,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6687316894531,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,7.3811381298583e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,9.993463027058168e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,0.000474046828458,290.5975036621094,294.1499938964844,284.25,283.94207763671875,283.88446044921875,284.25,290.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168502236254426e-09,0.0010111483279615,-0.0178321748971939,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.333189487457275,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.487709758104756e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,9.99101612251252e-05,297.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66705322265625,0.0,0.0,7.379330054391176e-05,296.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,9.99101612251252e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66748046875,0.0,0.0,0.0004739307623822,290.595703125,294.1499938964844,284.25,283.9370422363281,283.8877258300781,284.25,290.1678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109079303219,7.139544511147733e-09,0.001010900712572,-0.0177563279867172,0.0,0.0,0.0,-0.0083521949127316,60.0,-4.330970764160156,-0.0,-6.967589882833637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.988583769882098e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,9.988583769882098e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0004738153947982,290.5939025878906,294.1499938964844,284.25,283.9322204589844,283.8909912109375,284.25,290.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110767530349449e-09,0.001010654726997,-0.0176809523254632,0.0,0.0,0.0,-0.0083379289135336,60.0,-4.328756332397461,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,9.483096800977364e-05,297.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,9.986157965613528e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66363525390625,0.0,0.0,7.375742279691622e-05,296.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.986157965613528e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640319824219,0.0,0.0,0.0004737003182526,290.59210205078125,294.1499938964844,284.25,283.9276428222656,283.8941955566406,284.25,290.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104163084179,7.082063824270791e-09,0.0010104092070832,-0.0176057685166597,0.0,0.0,0.0,-0.0083236992359161,60.0,-4.326544284820557,-0.0,-6.960814857848163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,9.48081651586108e-05,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,9.983756899600849e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66180419921875,0.0,0.0,9.983756899600849e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0004735864058602,290.5903015136719,294.1499938964844,284.25,283.9233093261719,283.8973693847656,284.25,290.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053651440713793e-09,0.0010101662483066,-0.0175313502550125,0.0,0.0,0.0,-0.0083096139132976,60.0,-4.324338912963867,-0.0,-6.957467491019997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.4785493274685e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.981369657907636e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66021728515625,0.0,0.0,7.372205436695367e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.981369657907636e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0004734731628559,290.5885009765625,294.1499938964844,284.25,283.9192199707031,283.9005126953125,284.25,290.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025403814253651e-09,0.0010099248029291,-0.0174573622643947,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.322139263153076,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,9.4763126980979e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,9.979013702832162e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,7.370465755229816e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,9.979013702832162e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,0.0004733614332508,290.5867004394531,294.1499938964844,284.25,283.9154052734375,283.9036560058594,284.25,290.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530110908201e-09,0.00100968638435,-0.0173843521624803,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.319949150085449,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,9.474105900153518e-05,297.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,9.976690489565954e-05,297.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,7.36874935682863e-05,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,9.976690489565954e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0004732512170448,290.5849304199219,294.1499938964844,284.25,283.911865234375,283.90673828125,284.25,290.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094583267346,6.9700401006400625e-09,0.0010094513418152,-0.0173123478889465,0.0,0.0,0.0,-0.0082681644707918,60.0,-4.317770481109619,-0.0,-6.94762150033057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.47194275795482e-05,297.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.974412387236951e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,7.367067155428231e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,9.974412387236951e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554870605469,0.0,0.0,0.0004731431545224,290.5831298828125,294.1499938964844,284.25,283.9085998535156,283.9097900390625,284.25,290.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.9430847737805834e-09,0.001009220839478,-0.0172417443245649,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.315608501434326,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,9.469799988437444e-05,297.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6533203125,0.0,0.0,9.972156112780796e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65338134765625,0.0,0.0,7.365400233538821e-05,296.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,9.972156112780796e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0004730361397378,290.5813293457031,294.1499938964844,284.25,283.9056396484375,283.912841796875,284.25,290.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089994175359,6.916388795019657e-09,0.0010089925490319,-0.0171718187630176,0.0,0.0,0.0,-0.0082415677607059,60.0,-4.313456058502197,-0.0,-6.94130690703787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.651611328125,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.651611328125,0.0,0.050000000745058,9.969959501177073e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.65167236328125,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.0,0.050000000745058,9.969959501177073e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.0,0.050000000745058,0.0004729319189209,290.5795288085937,291.1499938964844,284.25,283.9029846191406,283.9158630371094,284.25,290.1537780761719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087771806865,6.890398474013182e-09,0.0010087703121826,-0.0171037409454584,0.0,0.0,0.0,-0.0082286829128861,60.0,-4.311320781707764,-0.0,-6.938249441645894e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.6344631314277649,0.050000000745058,0.0408384278416633,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.6344631314277649,0.050000000745058,0.0430048294365406,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099060058594,0.6344631314277649,0.050000000745058,0.0317632220685482,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.6344631314277649,0.050000000745058,0.0430048294365406,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099975585937,0.6344631314277649,0.050000000745058,0.203996405005455,290.2510070800781,291.1499938964844,284.25,283.9006042480469,292.5779724121094,294.609130859375,290.1561584472656,1.0,0.1096885725855827,0.0105137415230274,0.0105137415230274,1.0,1.0,-0.4322371482849121,7.460663482561358e-07,0.4322364032268524,-0.1168703660368919,0.0,0.0,0.0,10.27247428894043,60.0,247.83181762695312,-0.0,12.278358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.6326013207435608,0.050000000745058,0.0452313348650932,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.6326013207435608,0.050000000745058,0.047630775719881,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.6326013207435608,0.050000000745058,0.035179927945137,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.6326013207435608,0.050000000745058,0.047630775719881,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.6326013207435608,0.050000000745058,0.2259398847818374,290.4662780761719,291.1499938964844,284.25,283.89849853515625,293.7214050292969,297.15362548828125,290.8459167480469,1.0,0.1210904046893119,0.0210274830460548,0.0210274830460548,1.0,1.0,-0.4819460809230804,2.8392910280672368e-06,0.4819432497024536,-0.1309897452592849,0.0,0.0,0.0,12.503273010253906,60.0,664.358154296875,-0.0,16.67875862121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5997596383094788,0.050000000745058,0.0455302000045776,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5997596383094788,0.050000000745058,0.0479454919695854,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5997596383094788,0.050000000745058,0.0354123748838901,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5997596383094788,0.050000000745058,0.0479454919695854,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5997596383094788,0.050000000745058,0.2274327725172042,291.2040100097656,291.1499938964844,284.25,283.8966064453125,293.73309326171875,297.253662109375,291.5111083984375,1.0,0.1313091963529586,0.0315412245690822,0.0315412245690822,1.0,1.0,-0.4851336181163788,8.881401299731806e-06,0.4851247370243072,-0.1315470039844513,0.0,0.0,0.0,16.246122360229492,60.0,774.9161376953125,-0.0,19.962631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419677734375,0.5718396902084351,0.050000000745058,0.0456757918000221,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419677734375,0.5718396902084351,0.050000000745058,0.0480988100171089,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419677734375,0.5718396902084351,0.050000000745058,0.0355256162583828,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419677734375,0.5718396902084351,0.050000000745058,0.0480988100171089,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6419677734375,0.5718396902084351,0.050000000745058,0.2281600385904312,291.683837890625,291.1499938964844,284.25,283.8949279785156,293.7293701171875,297.2429504394531,291.8387451171875,1.0,0.1406007260084152,0.0420549660921096,0.0420549660921096,1.0,1.0,-0.4866851270198822,2.5619221560191363e-05,0.4866594970226288,-0.1316791921854019,0.0,0.0,0.0,20.01493263244629,60.0,750.871337890625,-0.0,23.18800163269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9138488769531,0.5499418377876282,0.050000000745058,0.0458129495382308,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9138488769531,0.5499418377876282,0.050000000745058,0.0482432432472705,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9138488769531,0.5499418377876282,0.050000000745058,0.0356322936713695,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9138488769531,0.5499418377876282,0.050000000745058,0.0482432432472705,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9138488769531,0.5499418377876282,0.050000000745058,0.2288451641798019,291.9368591308594,291.1499938964844,284.25,283.8934631347656,293.7286071777344,297.23162841796875,292.0315856933594,1.0,0.1490087211132049,0.0525687076151371,0.0525687076151371,1.0,1.0,-0.4881466329097748,6.83951802784577e-05,0.488078236579895,-0.1317504495382309,0.0,0.0,0.0,23.68205642700196,60.0,696.3228149414062,-0.0,26.3419132232666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.09234619140625,0.533019483089447,0.050000000745058,0.0459442883729934,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.09234619140625,0.533019483089447,0.050000000745058,0.0483815483748912,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09234619140625,0.533019483089447,0.050000000745058,0.0357344485819339,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.09234619140625,0.533019483089447,0.050000000745058,0.0483815483748912,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.09234619140625,0.533019483089447,0.050000000745058,0.2295012474060058,292.108642578125,291.1499938964844,284.25,283.8922119140625,293.7273864746094,297.2230224609375,292.1846923828125,1.0,0.156575858592987,0.2420549690723419,0.2420549690723419,0.9901559948921204,1.0,-0.4895463585853576,0.0309254322201013,0.458620935678482,-0.1011286377906799,0.0,0.0,0.0,27.200645446777344,60.0,639.5565185546875,-0.0,29.37506866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23944091796875,0.519999086856842,0.050000000745058,0.0460684970021247,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.23944091796875,0.519999086856842,0.050000000745058,0.0485123433172702,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.23944091796875,0.519999086856842,0.050000000745058,0.0358310528099536,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.23944091796875,0.519999086856842,0.050000000745058,0.0485123433172702,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23944091796875,0.519999086856842,0.050000000745058,0.2301216721534729,292.2533264160156,291.1499938964844,284.25,283.89117431640625,293.72265625,297.2165832519531,292.3208923339844,1.0,0.1633519530296325,0.431541234254837,0.431541234254837,0.9803119897842408,1.0,-0.4908701479434967,0.106711521744728,0.3841586410999298,-0.0257532112300395,0.0,0.0,0.0,30.53439712524414,60.0,585.3939819335938,-0.0,32.24952697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36834716796875,0.5099533200263977,0.050000000745058,0.0461841933429241,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36834716796875,0.5099533200263977,0.050000000745058,0.0486341789364814,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.36834716796875,0.5099533200263977,0.050000000745058,0.035921037197113,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36834716796875,0.5099533200263977,0.050000000745058,0.0486341789364814,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.36834716796875,0.5099533200263977,0.050000000745058,0.2306995987892151,292.380126953125,291.1499938964844,284.25,283.89031982421875,292.7536315917969,297.2117919921875,292.42236328125,1.0,0.169397160410881,0.6210274696350098,0.6210274696350098,0.9704679846763612,1.0,-0.4921028614044189,0.1822164058685302,0.3098864555358886,0.0493886396288871,0.0,0.0,0.0,33.6407585144043,60.0,455.897705078125,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.36248779296875,0.5020931363105774,0.050000000745058,0.0462906025350093,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.36248779296875,0.5020931363105774,0.050000000745058,0.0487462356686592,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.36248779296875,0.5020931363105774,0.050000000745058,0.0360038019716739,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.36248779296875,0.5020931363105774,0.050000000745058,0.0487462356686592,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.36248779296875,0.5020931363105774,0.050000000745058,0.231231153011322,292.3543701171875,291.1499938964844,284.25,283.8896484375,291.8803100585937,297.2080993652344,292.24822998046875,1.0,0.1747774928808212,0.8105137348175049,0.8105137348175049,0.9606239795684814,1.0,-0.4932366609573364,0.2064133137464523,0.2868233621120453,0.073495902121067,0.0,0.0,0.0,36.49245071411133,60.0,188.57666015625,-0.0,37.43765640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.4957723915576935,0.050000000745058,0.046387929469347,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.4957723915576935,0.050000000745058,0.0488487221300601,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.4957723915576935,0.050000000745058,0.0360794998705387,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.4957723915576935,0.050000000745058,0.0488487221300601,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1254272460937,0.4957723915576935,0.050000000745058,0.2317173182964325,292.1000366210937,291.1499938964844,284.25,283.8891296386719,291.6777648925781,297.20428466796875,291.9703674316406,1.0,0.1795525699853897,1.0,1.0,0.9507799744606018,1.0,-0.4942737519741058,0.2118367105722427,0.2824370563030243,0.0789511054754257,0.0,0.0,0.0,39.09885787963867,60.0,31.587968826293945,-0.0,39.7347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90478515625,0.4905385673046112,0.050000000745058,0.0464763939380645,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90478515625,0.4905385673046112,0.050000000745058,0.0489418841898441,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90478515625,0.4905385673046112,0.050000000745058,0.0361483059823513,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.90478515625,0.4905385673046112,0.050000000745058,0.0489418841898441,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.90478515625,0.4905385673046112,0.050000000745058,0.232159212231636,291.886474609375,291.1499938964844,284.25,283.8887939453125,291.64508056640625,297.19976806640625,291.8196105957031,1.0,0.1837789565324783,1.0,1.0,0.9284303784370422,1.0,-0.4952164590358734,0.2127452343702316,0.2824712097644806,0.0799480378627777,0.0,0.0,0.0,41.467899322509766,60.0,-24.589258193969727,-0.0,41.83213806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7967529296875,0.486079454421997,0.050000000745058,0.0465563498437404,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7967529296875,0.486079454421997,0.050000000745058,0.0490260757505893,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7967529296875,0.486079454421997,0.050000000745058,0.0362104922533035,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7967529296875,0.486079454421997,0.050000000745058,0.0490260757505893,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7967529296875,0.486079454421997,0.050000000745058,0.2325586080551147,291.78875732421875,291.1499938964844,284.25,283.8886108398437,291.6302185058594,297.195068359375,291.7641296386719,1.0,0.1875109821557998,1.0,1.0,0.9060807824134828,1.0,-0.4960684478282928,0.2135900855064392,0.2824783623218536,0.0809163227677345,0.0,0.0,0.0,43.60943984985352,48.0,-39.3352165222168,-0.0,43.73482894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.4840395152568817,0.050000000745058,0.0465938672423362,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.4840395152568817,0.050000000745058,0.0490655861794948,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.4840395152568817,0.050000000745058,0.0362396761775016,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.4840395152568817,0.050000000745058,0.0490655861794948,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.4840395152568817,0.050000000745058,0.2327460199594497,291.7523803710937,291.1499938964844,284.25,283.8886108398437,291.61309814453125,297.19061279296875,291.7418518066406,1.0,0.1889190226793289,1.0,1.0,0.8837311267852783,1.0,-0.4964684844017029,0.2143470197916031,0.2821214497089386,0.0819293037056922,0.0,0.0,0.0,44.616458892822266,48.0,-43.54773712158203,-0.0,44.63168716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
