time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356872558594,0.4838089048862457,0.050000000745058,0.046598132699728,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356872558594,0.4838089048862457,0.050000000745058,0.0490700751543045,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356872558594,0.4838089048862457,0.050000000745058,0.0362429916858673,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356872558594,0.4838089048862457,0.050000000745058,0.0490700751543045,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7356872558594,0.4838089048862457,0.050000000745058,0.2327673137187957,291.7339782714844,291.1499938964844,284.25,283.8887023925781,291.5929870605469,297.1866455078125,291.72613525390625,1.0,0.1889538168907165,1.0,1.0,0.8613815307617188,1.0,-0.4965140223503113,0.2150826156139373,0.2814314067363739,0.0830238834023475,0.0,0.0,0.0,44.73434448242188,36.0,-45.87904739379883,-0.0,44.73670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.4850344955921173,0.050000000745058,0.0465755090117454,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.4850344955921173,0.050000000745058,0.0490462556481361,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.4850344955921173,0.050000000745058,0.0362253971397876,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.4850344955921173,0.050000000745058,0.0490462556481361,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196960449219,0.4850344955921173,0.050000000745058,0.2326543182134628,291.7181396484375,291.1499938964844,284.25,283.8889465332031,291.5691833496094,297.18310546875,291.7100830078125,1.0,0.1877596378326416,1.0,1.0,0.8390319347381592,1.0,-0.4962731003761291,0.2158543765544891,0.28041872382164,0.0842404216527938,0.0,0.0,0.0,44.13348388671875,36.0,-48.27605819702149,-0.0,44.20122528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.4875502586364746,0.050000000745058,0.0465295985341072,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.4875502586364746,0.050000000745058,0.0489979088306427,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.4875502586364746,0.050000000745058,0.0361896865069866,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.4875502586364746,0.050000000745058,0.0489979088306427,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7029724121094,0.4875502586364746,0.050000000745058,0.2324249893426895,291.7013244628906,291.1499938964844,284.25,283.88934326171875,291.5517883300781,297.17999267578125,291.6925964355469,1.0,0.1854807436466217,1.0,1.0,0.8275466561317444,1.0,-0.4957839846611023,0.2161407172679901,0.2796432673931122,0.0850495100021362,0.0,0.0,0.0,42.909889221191406,25.0,-50.19622802734375,-0.0,43.1122932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.491107314825058,0.050000000745058,0.0464664548635482,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.491107314825058,0.050000000745058,0.0489314161241054,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.491107314825058,0.050000000745058,0.0361405760049819,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.491107314825058,0.050000000745058,0.0489314161241054,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856689453125,0.491107314825058,0.050000000745058,0.2321095764636993,291.6839904785156,291.1499938964844,284.25,283.88983154296875,291.5370483398437,297.17724609375,291.6756896972656,1.0,0.1823897659778595,1.0,1.0,0.8160613775253296,1.0,-0.4951112568378448,0.2163663953542709,0.2787448465824127,0.0858563408255577,0.0,0.0,0.0,41.22563171386719,25.0,-50.69385147094727,-0.0,41.6168327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.4957368373870849,0.050000000745058,0.046388491988182,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.4957368373870849,0.050000000745058,0.0488493144512176,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.4957368373870849,0.050000000745058,0.0360799394547939,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.4957368373870849,0.050000000745058,0.0488493144512176,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.669189453125,0.4957368373870849,0.050000000745058,0.2317201197147369,291.6676025390625,291.1499938964844,284.25,283.8904113769531,291.5209045410156,297.1748352050781,291.65966796875,1.0,0.1785184890031814,1.0,1.0,0.8045760989189148,1.0,-0.4942805767059326,0.2165825515985489,0.2776980400085449,0.0867049843072891,0.0,0.0,0.0,39.1451530456543,25.0,-50.7891960144043,-0.0,39.77501678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.4996324777603149,0.050000000745058,0.0463271923363208,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.4996324777603149,0.050000000745058,0.0487847626209259,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.4996324777603149,0.050000000745058,0.0360322594642639,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.4996324777603149,0.050000000745058,0.0487847626209259,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65313720703125,0.4996324777603149,0.050000000745058,0.2314139157533645,291.6515808105469,291.1499938964844,284.25,283.89111328125,291.5031433105469,297.1726989746094,291.6434936523437,1.0,0.175678089261055,1.0,1.0,0.7930908799171448,1.0,-0.4936273097991943,0.2169462293386459,0.2766810655593872,0.0876607447862625,0.0,0.0,0.0,37.51033782958984,25.0,-50.99138259887695,-0.0,38.33193588256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5031263828277588,0.050000000745058,0.0462756939232349,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5031263828277588,0.050000000745058,0.0487305335700511,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5031263828277588,0.050000000745058,0.0359922051429748,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5031263828277588,0.050000000745058,0.0487305335700511,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6366882324219,0.5031263828277588,0.050000000745058,0.2311566770076751,291.63507080078125,291.1499938964844,284.25,283.89190673828125,291.4835510253906,297.1708374023437,291.6265563964844,1.0,0.1731326729059219,1.0,1.0,0.78160560131073,1.0,-0.4930784106254577,0.2174320667982101,0.2756463289260864,0.088720254600048,0.0,0.0,0.0,36.13775634765625,25.0,-51.49735641479492,-0.0,37.12318420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5063968896865845,0.050000000745058,0.0462303981184959,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5063968896865845,0.050000000745058,0.0486828386783599,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5063968896865845,0.050000000745058,0.0359569787979126,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5063968896865845,0.050000000745058,0.0486828386783599,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.619384765625,0.5063968896865845,0.050000000745058,0.2309304177761078,291.61767578125,291.1499938964844,284.25,283.8927917480469,291.4625244140625,297.1691589355469,291.60870361328125,1.0,0.1708606034517288,1.0,1.0,0.7705634236335754,1.0,-0.4925958812236786,0.2179961949586868,0.2745996713638305,0.0898482948541641,0.0,0.0,0.0,34.93112564086914,25.0,-52.29811096191406,-0.0,36.06273651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6011657714844,0.5094579458236694,0.050000000745058,0.0461904220283031,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6011657714844,0.5094579458236694,0.050000000745058,0.048640739172697,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6011657714844,0.5094579458236694,0.050000000745058,0.0359258837997913,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6011657714844,0.5094579458236694,0.050000000745058,0.048640739172697,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6011657714844,0.5094579458236694,0.050000000745058,0.230730727314949,291.599365234375,291.1499938964844,284.25,283.89373779296875,291.4396057128906,297.16766357421875,291.5899353027344,1.0,0.1688290238380432,1.0,1.0,0.7595212459564209,1.0,-0.4921698868274688,0.2186699509620666,0.2734999358654022,0.0910780802369117,0.0,0.0,0.0,33.86679458618164,25.0,-53.36693572998047,-0.0,35.129024505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819702148437,0.5123133659362793,0.050000000745058,0.0461551025509834,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819702148437,0.5123133659362793,0.050000000745058,0.0486035458743572,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819702148437,0.5123133659362793,0.050000000745058,0.0358984135091304,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819702148437,0.5123133659362793,0.050000000745058,0.0486035458743572,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5819702148437,0.5123133659362793,0.050000000745058,0.2305542975664138,291.580078125,291.1499938964844,284.25,283.8947448730469,291.41424560546875,297.16632080078125,291.5700988769531,1.0,0.1670129299163818,1.0,1.0,0.7484790086746216,1.0,-0.491793543100357,0.2194618731737136,0.2723316848278045,0.0924193188548088,0.0,0.0,0.0,32.92705535888672,25.0,-54.8026237487793,-0.0,34.30592727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.5149755477905273,0.050000000745058,0.046123769134283,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.5149755477905273,0.050000000745058,0.0485705472528934,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.5149755477905273,0.050000000745058,0.0358740426599979,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.5149755477905273,0.050000000745058,0.0485705472528934,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.5149755477905273,0.050000000745058,0.2303977757692337,291.55963134765625,291.1499938964844,284.25,283.89581298828125,291.3861999511719,297.1650390625,291.5489501953125,1.0,0.1653847843408584,1.0,1.0,0.737436830997467,1.0,-0.4914596676826477,0.220378965139389,0.2710807025432586,0.0938802286982536,0.0,0.0,0.0,32.09395217895508,25.0,-56.67869186401367,-0.0,33.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5174466371536255,0.050000000745058,0.0460959635674953,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5174466371536255,0.050000000745058,0.0485412701964378,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5174466371536255,0.050000000745058,0.0358524173498153,296.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5174466371536255,0.050000000745058,0.0485412701964378,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399169921875,0.5174466371536255,0.050000000745058,0.2302588820457458,291.5377502441406,291.1499938964844,284.25,283.8969421386719,291.35516357421875,297.16387939453125,291.5263061523437,1.0,0.1639266163110733,1.0,1.0,0.7263946533203125,1.0,-0.4911634027957916,0.221430167555809,0.2697332501411438,0.0954703167080879,0.0,0.0,0.0,31.355348587036133,25.0,-59.039398193359375,-0.0,32.93208312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.5197368860244751,0.050000000745058,0.0460712239146232,296.9001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.5197368860244751,0.050000000745058,0.0485152192413806,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.5197368860244751,0.050000000745058,0.0358331762254238,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.5197368860244751,0.050000000745058,0.0485152192413806,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166320800781,0.5197368860244751,0.050000000745058,0.2301353067159652,291.51434326171875,291.1499938964844,284.25,283.8981018066406,291.3258056640625,297.16278076171875,291.50213623046875,1.0,0.1626181900501251,1.0,1.0,0.7173513174057007,1.0,-0.4908998012542724,0.2223685383796692,0.2685312628746032,0.0969444513320922,0.0,0.0,0.0,30.69869804382324,25.0,-61.46400833129883,-0.0,32.359100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.5218536257743835,0.050000000745058,0.0460491813719272,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.5218536257743835,0.050000000745058,0.0484920069575309,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.5218536257743835,0.050000000745058,0.0358160287141799,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.5218536257743835,0.050000000745058,0.0484920069575309,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922180175781,0.5218536257743835,0.050000000745058,0.2300252020359039,291.4898376464844,291.1499938964844,284.25,283.8992919921875,291.29595947265625,297.1617431640625,291.4773864746094,1.0,0.1614438593387603,1.0,1.0,0.7083079218864441,1.0,-0.490664929151535,0.2233973145484924,0.267267644405365,0.0985051691532135,0.0,0.0,0.0,30.114221572875977,25.0,-63.51519393920898,-0.0,31.84961128234864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4672546386719,0.5238088965415955,0.050000000745058,0.0460294820368289,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4672546386719,0.5238088965415955,0.050000000745058,0.0484712608158588,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4672546386719,0.5238088965415955,0.050000000745058,0.0358007065951824,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4672546386719,0.5238088965415955,0.050000000745058,0.0484712608158588,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4672546386719,0.5238088965415955,0.050000000745058,0.2299267947673797,291.4648132324219,291.1499938964844,284.25,283.9005126953125,291.2634582519531,297.16070556640625,291.4520263671875,1.0,0.160387635231018,1.0,1.0,0.6992645263671875,1.0,-0.4904550611972809,0.224538654088974,0.2659163773059845,0.1001748070120811,0.0,0.0,0.0,29.59246635437012,25.0,-65.70747375488281,-0.0,31.39521026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.5256072878837585,0.050000000745058,0.0460118912160396,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.5256072878837585,0.050000000745058,0.0484527386724948,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.5256072878837585,0.050000000745058,0.0357870273292064,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.5256072878837585,0.050000000745058,0.0484527386724948,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4414367675781,0.5256072878837585,0.050000000745058,0.2298389375209808,291.4389038085937,291.1499938964844,284.25,283.9017333984375,291.2281188964844,297.1596984863281,291.4254455566406,1.0,0.1594392955303192,1.0,1.0,0.6902211904525757,1.0,-0.4902676343917846,0.2257996648550033,0.2644679844379425,0.1019602790474891,0.0,0.0,0.0,29.12716484069824,25.0,-68.27308654785156,-0.0,30.99031448364257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.527262270450592,0.050000000745058,0.0459961332380771,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.527262270450592,0.050000000745058,0.0484361425042152,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.527262270450592,0.050000000745058,0.0357747711241245,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.527262270450592,0.050000000745058,0.0484361425042152,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.527262270450592,0.050000000745058,0.2297601997852325,291.4114990234375,291.1499938964844,284.25,283.9029846191406,291.1896667480469,297.1586608886719,291.397216796875,1.0,0.1585855036973953,1.0,1.0,0.6811777949333191,1.0,-0.4900997281074524,0.2271876037120819,0.2629121243953705,0.1038687974214553,0.0,0.0,0.0,28.71081924438477,25.0,-71.31111907958984,-0.0,30.628292083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.5287801027297974,0.050000000745058,0.0459820181131362,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.5287801027297974,0.050000000745058,0.0484212823212146,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.5287801027297974,0.050000000745058,0.0357637926936149,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.5287801027297974,0.050000000745058,0.0484212823212146,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853454589844,0.5287801027297974,0.050000000745058,0.2296897172927856,291.3824768066406,291.1499938964844,284.25,283.9042358398437,291.1570739746094,297.1575622558594,291.36749267578125,1.0,0.1578176170587539,1.0,1.0,0.6746571063995361,1.0,-0.4899493753910064,0.2282446771860122,0.261704683303833,0.1054444387555122,0.0,0.0,0.0,28.338497161865234,25.0,-74.00379943847656,-0.0,30.304712295532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.5301722288131714,0.050000000745058,0.0459693521261215,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.5301722288131714,0.050000000745058,0.0484079420566558,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.5301722288131714,0.050000000745058,0.0357539393007755,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.5301722288131714,0.050000000745058,0.0484079420566558,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3557434082031,0.5301722288131714,0.050000000745058,0.2296264320611953,291.35284423828125,291.1499938964844,284.25,283.90545654296875,291.1261901855469,297.1564636230469,291.338134765625,1.0,0.1571259647607803,1.0,1.0,0.6681364178657532,1.0,-0.4898144006729126,0.2293488979339599,0.2604655027389526,0.1070630475878715,0.0,0.0,0.0,28.004823684692383,25.0,-75.56072235107422,-0.0,30.014890670776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.5314463973045349,0.050000000745058,0.0459579788148403,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.5314463973045349,0.050000000745058,0.0483959652483463,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.5314463973045349,0.050000000745058,0.0357450954616069,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.5314463973045349,0.050000000745058,0.0483959652483463,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.5314463973045349,0.050000000745058,0.2295696288347244,291.3238220214844,291.1499938964844,284.25,283.9066772460937,291.0932922363281,297.1553039550781,291.309326171875,1.0,0.1565033048391342,1.0,1.0,0.6616157293319702,1.0,-0.4896932542324066,0.2305333763360977,0.2591598927974701,0.1087571531534195,0.0,0.0,0.0,27.70579719543457,25.0,-76.89681243896484,-0.0,29.755306243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.5326129198074341,0.050000000745058,0.0459477491676807,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.5326129198074341,0.050000000745058,0.0483851917088031,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.5326129198074341,0.050000000745058,0.0357371382415294,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.5326129198074341,0.050000000745058,0.0483851917088031,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.297607421875,0.5326129198074341,0.050000000745058,0.2295185178518295,291.2947692871094,291.1499938964844,284.25,283.90789794921875,291.0583801269531,297.15411376953125,291.2799377441406,1.0,0.1559418886899948,1.0,1.0,0.655095100402832,1.0,-0.4895842373371124,0.2318012863397598,0.2577829658985138,0.1105294600129127,0.0,0.0,0.0,27.4372615814209,25.0,-78.47201538085938,-0.0,29.52231407165528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.533678412437439,0.050000000745058,0.0459385477006435,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.533678412437439,0.050000000745058,0.0483755059540271,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.533678412437439,0.050000000745058,0.0357299819588661,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.533678412437439,0.050000000745058,0.0483755059540271,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.533678412437439,0.050000000745058,0.2294725626707077,291.264892578125,291.1499938964844,284.25,283.9090576171875,291.0212707519531,297.15289306640625,291.24951171875,1.0,0.1554362773895263,1.0,1.0,0.6485744118690491,1.0,-0.4894862473011017,0.2331562042236328,0.2563300430774688,0.1123828813433647,0.0,0.0,0.0,27.19630241394043,25.0,-80.39117431640625,-0.0,29.313350677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5346511006355286,0.050000000745058,0.0459302701056003,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5346511006355286,0.050000000745058,0.0483667850494384,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5346511006355286,0.050000000745058,0.03572354093194,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5346511006355286,0.050000000745058,0.0483667850494384,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23699951171875,0.5346511006355286,0.050000000745058,0.2294311970472335,291.23394775390625,291.1499938964844,284.25,283.91015625,290.995361328125,297.151611328125,291.21832275390625,1.0,0.1549802422523498,1.0,1.0,0.6449275016784668,1.0,-0.4893980324268341,0.2339212596416473,0.2554767727851867,0.1136431396007537,0.0,0.0,0.0,26.97980308532715,25.0,-81.43070983886719,-0.0,29.12558555603028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.5355384945869446,0.050000000745058,0.0459228083491325,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.5355384945869446,0.050000000745058,0.048358928412199,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.5355384945869446,0.050000000745058,0.0357177406549453,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.5355384945869446,0.050000000745058,0.048358928412199,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.5355384945869446,0.050000000745058,0.2293939441442489,291.2037353515625,291.1499938964844,284.25,283.9112243652344,290.9739990234375,297.1502990722656,291.1893615722656,1.0,0.1545691043138504,1.0,1.0,0.6412806510925293,1.0,-0.4893185794353485,0.2346746176481247,0.2546439468860626,0.1148848906159401,0.0,0.0,0.0,26.78522109985352,25.0,-80.47187805175781,-0.0,28.95687866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5363485217094421,0.050000000745058,0.0459160767495632,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5363485217094421,0.050000000745058,0.048351839184761,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5363485217094421,0.050000000745058,0.035712506622076,296.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5363485217094421,0.050000000745058,0.048351839184761,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787109375,0.5363485217094421,0.050000000745058,0.2293603122234344,291.176025390625,291.1499938964844,284.25,283.9122619628906,290.9518127441406,297.14898681640625,291.1627197265625,1.0,0.1541979759931564,1.0,1.0,0.6376338005065918,1.0,-0.4892468452453613,0.2354615777730941,0.2537852823734283,0.1161525845527648,0.0,0.0,0.0,26.610048294067383,25.0,-78.9825668334961,-0.0,28.8050479888916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.537086546421051,0.050000000745058,0.045910008251667,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.537086546421051,0.050000000745058,0.0483454503118991,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.537086546421051,0.050000000745058,0.0357077829539775,296.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.537086546421051,0.050000000745058,0.0483454503118991,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.537086546421051,0.050000000745058,0.2293299883604049,291.14990234375,291.1499938964844,284.25,283.9132080078125,290.9288330078125,297.14764404296875,291.1369323730469,1.0,0.1538634002208709,1.0,1.0,0.6339869499206543,1.0,-0.4891822040081024,0.2362828254699707,0.2528993785381317,0.1174460798501968,0.0,0.0,0.0,26.4525089263916,25.0,-77.59833526611328,-0.0,28.66854286193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5377597808837891,0.050000000745058,0.0459045208990573,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5377597808837891,0.050000000745058,0.0483396723866462,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5377597808837891,0.050000000745058,0.0357035174965858,296.83544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5377597808837891,0.050000000745058,0.0483396723866462,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5377597808837891,0.050000000745058,0.2293025851249694,291.1241455078125,291.1499938964844,284.25,283.9140625,290.9049987792969,297.14630126953125,291.1112060546875,1.0,0.1535611897706985,1.0,1.0,0.630340039730072,1.0,-0.4891237616539001,0.2371389418840408,0.2519848048686981,0.1187651827931404,0.0,0.0,0.0,26.310522079467773,25.0,-76.4971923828125,-0.0,28.54554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5383718013763428,0.050000000745058,0.0458995774388313,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5383718013763428,0.050000000745058,0.048334464430809,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5383718013763428,0.050000000745058,0.0356996692717075,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5383718013763428,0.050000000745058,0.048334464430809,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010131835937,0.5383718013763428,0.050000000745058,0.2292778939008712,291.0985412597656,291.1499938964844,284.25,283.91485595703125,290.8948974609375,297.1449279785156,291.0859375,1.0,0.1532885283231735,1.0,1.0,0.6294310092926025,1.0,-0.4890711009502411,0.2372951358556747,0.2517759501934051,0.1193777322769165,0.0,0.0,0.0,26.182804107666016,25.0,-74.33635711669922,-0.0,28.434833526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5389290452003479,0.050000000745058,0.0458951070904731,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5389290452003479,0.050000000745058,0.048329759389162,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5389290452003479,0.050000000745058,0.035696193575859,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5389290452003479,0.050000000745058,0.048329759389162,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.5389290452003479,0.050000000745058,0.2292555719614029,291.074951171875,291.1499938964844,284.25,283.9155578613281,290.890625,297.1435852050781,291.0644226074219,1.0,0.1530423909425735,1.0,1.0,0.6285220384597778,1.0,-0.4890234768390655,0.2374089956283569,0.251614511013031,0.1199372857809066,0.0,0.0,0.0,26.06773567199707,25.0,-69.95146942138672,-0.0,28.3350887298584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.5394362211227417,0.050000000745058,0.0458910688757896,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.5394362211227417,0.050000000745058,0.0483255051076412,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.5394362211227417,0.050000000745058,0.0356930531561374,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.5394362211227417,0.050000000745058,0.0483255051076412,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.5394362211227417,0.050000000745058,0.2292353957891464,291.055419921875,291.1499938964844,284.25,283.9161376953125,290.8861999511719,297.14227294921875,291.0466003417969,1.0,0.1528202444314956,1.0,1.0,0.6276130080223083,1.0,-0.4889804720878601,0.2375301122665405,0.2514503598213196,0.1204924285411834,0.0,0.0,0.0,25.964054107666016,25.0,-65.09284210205078,-0.0,28.24522018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.5398982763290405,0.050000000745058,0.0458874106407165,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.5398982763290405,0.050000000745058,0.0483216531574726,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.5398982763290405,0.050000000745058,0.0356902070343494,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.5398982763290405,0.050000000745058,0.0483216531574726,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.5398982763290405,0.050000000745058,0.2292171269655227,291.0385131835937,291.1499938964844,284.25,283.9166259765625,290.8816833496094,297.1409606933594,291.03057861328125,1.0,0.1526193916797638,1.0,1.0,0.6267039775848389,1.0,-0.4889415204524994,0.2376585006713867,0.2512830197811126,0.1210423484444618,0.0,0.0,0.0,25.870460510253903,25.0,-60.44753646850586,-0.0,28.16410446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.5403181910514832,0.050000000745058,0.0458841063082218,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.5403181910514832,0.050000000745058,0.0483181737363338,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.5403181910514832,0.050000000745058,0.0356876365840435,296.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.5403181910514832,0.050000000745058,0.0483181737363338,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.5403181910514832,0.050000000745058,0.2292006164789199,291.0231628417969,291.1499938964844,284.25,283.9170227050781,290.8770446777344,297.13970947265625,291.0157470703125,1.0,0.1524382382631302,1.0,1.0,0.6257949471473694,1.0,-0.4889063239097595,0.2377943247556686,0.2511119842529297,0.1215862855315208,0.0,0.0,0.0,25.78616523742676,25.0,-56.17634963989258,-0.0,28.09105110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.5406997203826904,0.050000000745058,0.0458811186254024,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.5406997203826904,0.050000000745058,0.0483150258660316,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.5406997203826904,0.050000000745058,0.0356853157281875,296.8143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.5406997203826904,0.050000000745058,0.0483150258660316,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.5406997203826904,0.050000000745058,0.2291856855154037,291.00885009765625,291.1499938964844,284.25,283.9172668457031,290.8829345703125,297.13848876953125,291.0021667480469,1.0,0.1522744446992874,1.0,1.0,0.626850426197052,1.0,-0.4888744950294494,0.237399011850357,0.2514754831790924,0.1215873882174491,0.0,0.0,0.0,25.710145950317383,25.0,-51.30322647094727,-0.0,28.02509117126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5410460829734802,0.050000000745058,0.045878417789936,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5410460829734802,0.050000000745058,0.0483121834695339,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5410460829734802,0.050000000745058,0.0356832146644592,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5410460829734802,0.050000000745058,0.0483121834695339,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.5410460829734802,0.050000000745058,0.2291721999645233,290.9970397949219,291.1499938964844,284.25,283.9173583984375,290.8932189941406,297.1373291015625,290.99224853515625,1.0,0.1521267294883728,1.0,1.0,0.6279059052467346,1.0,-0.4888457357883453,0.2369745969772339,0.2518711388111114,0.1215443983674049,0.0,0.0,0.0,25.64168167114257,25.0,-45.02433013916016,-0.0,27.965675354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5413615703582764,0.050000000745058,0.0458759702742099,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5413615703582764,0.050000000745058,0.0483096055686473,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5413615703582764,0.050000000745058,0.0356813073158264,296.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5413615703582764,0.050000000745058,0.0483096055686473,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5413615703582764,0.050000000745058,0.2291599661111831,290.98883056640625,291.1499938964844,284.25,283.9173583984375,290.9033203125,297.13623046875,290.9856872558594,1.0,0.151992991566658,1.0,1.0,0.6289613842964172,1.0,-0.4888196587562561,0.2365580797195434,0.2522615790367126,0.1214933842420578,0.0,0.0,0.0,25.57976531982422,25.0,-38.62370300292969,-0.0,27.91193580627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5416480302810669,0.050000000745058,0.0458737537264823,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5416480302810669,0.050000000745058,0.0483072698116302,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5416480302810669,0.050000000745058,0.0356795862317085,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5416480302810669,0.050000000745058,0.0483072698116302,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.5416480302810669,0.050000000745058,0.2291488945484161,290.9833679199219,291.1499938964844,284.25,283.91717529296875,290.9132995605469,297.1351928710937,290.98114013671875,1.0,0.1518722623586654,1.0,1.0,0.6300168633460999,1.0,-0.488796055316925,0.2361496239900589,0.2526464462280273,0.1214336901903152,0.0,0.0,0.0,25.523929595947266,25.0,-32.64543151855469,-0.0,27.863468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
