time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5419088006019592,0.050000000745058,0.0458717420697212,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5419088006019592,0.050000000745058,0.0483051538467407,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5419088006019592,0.050000000745058,0.0356780216097831,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5419088006019592,0.050000000745058,0.0483051538467407,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5419088006019592,0.050000000745058,0.2291388511657714,290.9794616699219,291.1499938964844,284.25,283.9168395996094,290.923095703125,297.1342163085937,290.9779357910156,1.0,0.1517629474401474,1.0,1.0,0.6310723423957825,1.0,-0.4887746572494507,0.2357493042945861,0.2530253529548645,0.1213646233081817,0.0,0.0,0.0,25.473426818847656,25.0,-27.18221664428711,-0.0,27.819623947143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5421451330184937,0.050000000745058,0.0458699278533458,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5421451330184937,0.050000000745058,0.0483032427728176,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5421451330184937,0.050000000745058,0.03567660972476,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5421451330184937,0.050000000745058,0.0483032427728176,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5421451330184937,0.050000000745058,0.2291297763586044,290.97686767578125,291.1499938964844,284.25,283.91632080078125,290.9371032714844,297.1333312988281,290.9760131835937,1.0,0.1516642123460769,1.0,1.0,0.6329666972160339,1.0,-0.488755315542221,0.2351385653018951,0.2536167502403259,0.1210678443312645,0.0,0.0,0.0,25.427902221679688,25.0,-21.826021194458008,-0.0,27.780059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5423597097396851,0.050000000745058,0.0458682812750339,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5423597097396851,0.050000000745058,0.0483015105128288,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5423597097396851,0.050000000745058,0.0356753282248973,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5423597097396851,0.050000000745058,0.0483015105128288,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5423597097396851,0.050000000745058,0.2291215658187866,290.9759826660156,291.1499938964844,284.25,283.9156494140625,290.9526672363281,297.1324768066406,290.9762268066406,1.0,0.1515749394893646,1.0,1.0,0.6348610520362854,1.0,-0.4887378215789795,0.2345264703035354,0.2542113363742828,0.1207506880164146,0.0,0.0,0.0,25.38677406311035,25.0,-16.242454528808594,-0.0,27.744308471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5425539016723633,0.050000000745058,0.0458667986094951,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5425539016723633,0.050000000745058,0.0482999458909034,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5425539016723633,0.050000000745058,0.0356741771101951,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5425539016723633,0.050000000745058,0.0482999458909034,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97711181640625,0.5425539016723633,0.050000000745058,0.229114145040512,290.9772644042969,291.1499938964844,284.25,283.914794921875,290.9678955078125,297.1317138671875,290.9784545898437,1.0,0.151494488120079,1.0,1.0,0.6367554664611816,1.0,-0.4887219965457916,0.2339281588792801,0.2547938525676727,0.1204275488853454,0.0,0.0,0.0,25.349740982055664,25.0,-10.924310684204102,-0.0,27.71211051940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5427305102348328,0.050000000745058,0.0458654500544071,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5427305102348328,0.050000000745058,0.0482985265552997,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5427305102348328,0.050000000745058,0.0356731265783309,296.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5427305102348328,0.050000000745058,0.0482985265552997,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.5427305102348328,0.050000000745058,0.2291074246168136,290.9801330566406,291.1499938964844,284.25,283.91375732421875,290.9828491210937,297.1310119628906,290.9819641113281,1.0,0.1514215171337127,1.0,1.0,0.6386498212814331,1.0,-0.4887076616287231,0.2333436757326126,0.2553639709949493,0.1200978308916091,0.0,0.0,0.0,25.31617927551269,25.0,-6.07122802734375,-0.0,27.68292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837341308594,0.5428899526596069,0.050000000745058,0.0458642356097698,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837341308594,0.5428899526596069,0.050000000745058,0.0482972487807273,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837341308594,0.5428899526596069,0.050000000745058,0.0356721840798854,296.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837341308594,0.5428899526596069,0.050000000745058,0.0482972487807273,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837341308594,0.5428899526596069,0.050000000745058,0.2291013598442077,290.9841613769531,291.1499938964844,284.25,283.9125061035156,290.9974365234375,297.13037109375,290.9864501953125,1.0,0.1513557732105255,1.0,1.0,0.6405441761016846,1.0,-0.4886947274208069,0.2327731549739837,0.2559215724468231,0.1197609975934028,0.0,0.0,0.0,25.285966873168945,25.0,-1.7285845279693604,-0.0,27.656639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5430347919464111,0.050000000745058,0.0458631366491317,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5430347919464111,0.050000000745058,0.0482960902154445,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5430347919464111,0.050000000745058,0.0356713272631168,296.7864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5430347919464111,0.050000000745058,0.0482960902154445,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5430347919464111,0.050000000745058,0.2290958613157272,290.9890441894531,291.1499938964844,284.25,283.9110412597656,291.0111999511719,297.1297912597656,290.9917297363281,1.0,0.1512961536645889,1.0,1.0,0.6423240303993225,1.0,-0.4886830151081085,0.2322442382574081,0.2564387917518616,0.1194439977407455,0.0,0.0,0.0,25.25858497619629,25.0,2.112905502319336,-0.0,27.63282012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.543165385723114,0.050000000745058,0.0458621457219123,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.543165385723114,0.050000000745058,0.0482950471341609,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.543165385723114,0.050000000745058,0.035670556128025,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.543165385723114,0.050000000745058,0.0482950471341609,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9940490722656,0.543165385723114,0.050000000745058,0.2290909141302108,290.99462890625,291.1499938964844,284.25,283.9093933105469,291.0244140625,297.1292724609375,290.9975891113281,1.0,0.1512423902750015,1.0,1.0,0.6441038846969604,1.0,-0.4886724650859833,0.2317304462194442,0.2569420337677002,0.1191199198365211,0.0,0.0,0.0,25.2339096069336,25.0,5.428611278533936,-0.0,27.6113510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.5432838797569275,0.050000000745058,0.0458612479269504,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.5432838797569275,0.050000000745058,0.0482941009104251,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.5432838797569275,0.050000000745058,0.0356698594987392,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.5432838797569275,0.050000000745058,0.0482941009104251,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000915527344,0.5432838797569275,0.050000000745058,0.2290864288806915,291.0007019042969,291.1499938964844,284.25,283.9075012207031,291.03729248046875,297.1288146972656,291.00390625,1.0,0.1511935591697693,1.0,1.0,0.6458836793899536,1.0,-0.4886629283428192,0.2312298715114593,0.2574330568313598,0.1187863498926162,0.0,0.0,0.0,25.211509704589844,25.0,8.3514404296875,-0.0,27.59185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.5433905124664307,0.050000000745058,0.0458604432642459,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.5433905124664307,0.050000000745058,0.0482932515442371,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.5433905124664307,0.050000000745058,0.0356692336499691,296.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.5433905124664307,0.050000000745058,0.0482932515442371,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.5433905124664307,0.050000000745058,0.2290824055671692,291.0072326660156,291.1499938964844,284.25,283.9053649902344,291.0498962402344,297.12841796875,291.0106811523437,1.0,0.1511494815349578,1.0,1.0,0.6476635336875916,1.0,-0.4886543452739715,0.2307426035404205,0.257911741733551,0.118442915380001,0.0,0.0,0.0,25.19130516052246,25.0,10.915732383728027,-0.0,27.57427215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.5434867143630981,0.050000000745058,0.0458597131073474,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.5434867143630981,0.050000000745058,0.0482924878597259,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.5434867143630981,0.050000000745058,0.0356686674058437,296.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.5434867143630981,0.050000000745058,0.0482924878597259,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.5434867143630981,0.050000000745058,0.2290787696838379,291.0142517089844,291.1499938964844,284.25,283.9029846191406,291.06219482421875,297.1280822753906,291.0179138183594,1.0,0.151109516620636,1.0,1.0,0.6494433879852295,1.0,-0.4886465966701507,0.2302688658237457,0.258377730846405,0.1180886998772621,0.0,0.0,0.0,25.17299461364746,25.0,13.174625396728516,-0.0,27.55833625793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.5435724258422852,0.050000000745058,0.0458590686321258,296.8926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.5435724258422852,0.050000000745058,0.0482918061316013,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.5435724258422852,0.050000000745058,0.0356681644916534,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.5435724258422852,0.050000000745058,0.0482918061316013,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.5435724258422852,0.050000000745058,0.2290755361318588,291.0216064453125,291.1499938964844,284.25,283.900390625,291.0713806152344,297.1277770996094,291.025390625,1.0,0.1510734111070633,1.0,1.0,0.6506202816963196,1.0,-0.4886397123336792,0.2299492061138153,0.2586905062198639,0.1178473681211471,0.0,0.0,0.0,25.15643310546875,25.0,14.891386985778809,-0.0,27.543949127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5436474680900574,0.050000000745058,0.0458585023880004,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5436474680900574,0.050000000745058,0.0482912100851535,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5436474680900574,0.050000000745058,0.0356677249073982,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5436474680900574,0.050000000745058,0.0482912100851535,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.5436474680900574,0.050000000745058,0.2290727198123932,291.0289001464844,291.1499938964844,284.25,283.8976135253906,291.07891845703125,297.12750244140625,291.0324401855469,1.0,0.1510407477617263,1.0,1.0,0.6517972350120544,1.0,-0.4886336922645569,0.2296587377786636,0.258974939584732,0.1175764501094818,0.0,0.0,0.0,25.14144515991211,25.0,15.881943702697754,-0.0,27.53094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5437126755714417,0.050000000745058,0.0458580143749713,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5437126755714417,0.050000000745058,0.0482906959950923,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5437126755714417,0.050000000745058,0.0356673449277877,296.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5437126755714417,0.050000000745058,0.0482906959950923,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.5437126755714417,0.050000000745058,0.2290702760219574,291.03570556640625,291.1499938964844,284.25,283.8946533203125,291.08599853515625,297.1273193359375,291.0390014648437,1.0,0.1510112881660461,1.0,1.0,0.6529741287231445,1.0,-0.488628476858139,0.229387030005455,0.2592414319515228,0.1172698065638542,0.0,0.0,0.0,25.12792015075684,25.0,16.455007553100586,-0.0,27.519227981567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5437690615653992,0.050000000745058,0.0458575896918773,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5437690615653992,0.050000000745058,0.0482902489602565,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5437690615653992,0.050000000745058,0.0356670133769512,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5437690615653992,0.050000000745058,0.0482902489602565,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.5437690615653992,0.050000000745058,0.2290681451559066,291.0421447753906,291.1499938964844,284.25,283.8915100097656,291.0926513671875,297.12713623046875,291.0453186035156,1.0,0.1509845554828643,1.0,1.0,0.6541510820388794,1.0,-0.4886239469051361,0.2291330844163894,0.2594908475875854,0.1169295832514762,0.0,0.0,0.0,25.11564826965332,25.0,16.826061248779297,-0.0,27.50861358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.5438171029090881,0.050000000745058,0.0458572283387184,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.5438171029090881,0.050000000745058,0.0482898689806461,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.5438171029090881,0.050000000745058,0.0356667339801788,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.5438171029090881,0.050000000745058,0.0482898689806461,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.5438171029090881,0.050000000745058,0.2290663570165634,291.0483703613281,291.1499938964844,284.25,283.88818359375,291.098876953125,297.12701416015625,291.0514831542969,1.0,0.1509604752063751,1.0,1.0,0.6553279757499695,1.0,-0.4886201024055481,0.228896215558052,0.2597238719463348,0.1165575385093689,0.0,0.0,0.0,25.104585647583008,25.0,17.030691146850586,-0.0,27.499061584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.5438578724861145,0.050000000745058,0.0458569228649139,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.5438578724861145,0.050000000745058,0.0482895486056804,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.5438578724861145,0.050000000745058,0.0356664955615997,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.5438578724861145,0.050000000745058,0.0482895486056804,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05389404296875,0.5438578724861145,0.050000000745058,0.2290648221969604,291.0544738769531,291.1499938964844,284.25,283.8847045898437,291.1018371582031,297.126953125,291.0574645996094,1.0,0.1509386599063873,1.0,1.0,0.6558293104171753,1.0,-0.4886168241500854,0.2288215309381485,0.2597953081130981,0.1163004487752914,0.0,0.0,0.0,25.094532012939453,25.0,16.843366622924805,-0.0,27.49042320251465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.5438916087150574,0.050000000745058,0.0458566695451736,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.5438916087150574,0.050000000745058,0.0482892841100692,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.5438916087150574,0.050000000745058,0.0356662981212139,296.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.5438916087150574,0.050000000745058,0.0482892841100692,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.5438916087150574,0.050000000745058,0.2290635704994201,291.0600280761719,291.1499938964844,284.25,283.8810729980469,291.1031799316406,297.1269226074219,291.0625305175781,1.0,0.1509189903736114,1.0,1.0,0.6563306450843811,1.0,-0.4886141419410705,0.2287704199552536,0.2598437070846557,0.1160220950841903,0.0,0.0,0.0,25.08545112609864,25.0,16.059677124023438,-0.0,27.48264503479004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.5439189672470093,0.050000000745058,0.0458564646542072,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.5439189672470093,0.050000000745058,0.0482890680432319,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.5439189672470093,0.050000000745058,0.0356661416590213,296.7745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.5439189672470093,0.050000000745058,0.0482890680432319,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.5439189672470093,0.050000000745058,0.2290625423192978,291.064697265625,291.1499938964844,284.25,283.8772888183594,291.104248046875,297.126953125,291.0667724609375,1.0,0.1509011685848236,1.0,1.0,0.6568319797515869,1.0,-0.4886119365692138,0.2287326455116272,0.2598792910575866,0.1157137006521225,0.0,0.0,0.0,25.07721328735352,25.0,15.069018363952637,-0.0,27.47561264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.5439402461051941,0.050000000745058,0.0458563081920146,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.5439402461051941,0.050000000745058,0.0482889004051685,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.5439402461051941,0.050000000745058,0.0356660187244415,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.5439402461051941,0.050000000745058,0.0482889004051685,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682067871094,0.5439402461051941,0.050000000745058,0.2290617525577545,291.068603515625,291.1499938964844,284.25,283.87335205078125,291.10498046875,297.12701416015625,291.0704040527344,1.0,0.1508851051330566,1.0,1.0,0.6573333144187927,1.0,-0.4886102378368377,0.2287077754735946,0.2599024772644043,0.1153760477900505,0.0,0.0,0.0,25.06978416442871,25.0,14.020161628723145,-0.0,27.46929168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.5439561009407043,0.050000000745058,0.0458561889827251,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.5439561009407043,0.050000000745058,0.0482887774705886,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.5439561009407043,0.050000000745058,0.035665925592184,296.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.5439561009407043,0.050000000745058,0.0482887774705886,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0717468261719,0.5439561009407043,0.050000000745058,0.2290611714124679,291.07208251953125,291.1499938964844,284.25,283.8692932128906,291.1054382324219,297.12713623046875,291.07373046875,1.0,0.1508705466985702,1.0,1.0,0.6578346490859985,1.0,-0.4886089861392975,0.2286954671144485,0.2599135041236877,0.1150099262595176,0.0,0.0,0.0,25.063032150268555,25.0,12.974327087402344,-0.0,27.463573455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.5439668893814087,0.050000000745058,0.0458561107516288,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.5439668893814087,0.050000000745058,0.0482886955142021,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.5439668893814087,0.050000000745058,0.0356658659875392,296.779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.5439668893814087,0.050000000745058,0.0482886955142021,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.5439668893814087,0.050000000745058,0.2290607690811157,291.0751953125,291.1499938964844,284.25,283.8650817871094,291.1036071777344,297.1273193359375,291.0765991210937,1.0,0.1508574187755584,1.0,1.0,0.6578579545021057,1.0,-0.4886081218719482,0.2287968844175338,0.2598112225532532,0.1147167831659317,0.0,0.0,0.0,25.056915283203125,25.0,11.752497673034668,-0.0,27.45843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.5439728498458862,0.050000000745058,0.0458560697734355,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.5439728498458862,0.050000000745058,0.0482886508107185,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.5439728498458862,0.050000000745058,0.0356658324599266,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.5439728498458862,0.050000000745058,0.0482886508107185,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07745361328125,0.5439728498458862,0.050000000745058,0.229060560464859,291.0776672363281,291.1499938964844,284.25,283.8607788085937,291.1006164550781,297.1275329589844,291.0786437988281,1.0,0.1508455723524093,1.0,1.0,0.6578812003135681,1.0,-0.48860764503479,0.2289166003465652,0.259691059589386,0.1144027262926101,0.0,0.0,0.0,25.051374435424805,25.0,10.218728065490724,-0.0,27.453807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.5439741015434265,0.050000000745058,0.0458560623228549,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.5439741015434265,0.050000000745058,0.0482886396348476,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.5439741015434265,0.050000000745058,0.035665825009346,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.5439741015434265,0.050000000745058,0.0482886396348476,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.5439741015434265,0.050000000745058,0.2290605306625366,291.0792541503906,291.1499938964844,284.25,283.8563232421875,291.09735107421875,297.1278076171875,291.0798034667969,1.0,0.1508349478244781,1.0,1.0,0.6579045057296753,1.0,-0.4886075258255005,0.2290475964546203,0.2595599591732025,0.1140616312623024,0.0,0.0,0.0,25.046390533447266,25.0,8.597679138183594,-0.0,27.449678421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5439713001251221,0.050000000745058,0.0458560846745967,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5439713001251221,0.050000000745058,0.0482886657118797,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5439713001251221,0.050000000745058,0.0356658436357975,296.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5439713001251221,0.050000000745058,0.0482886657118797,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.080078125,0.5439713001251221,0.050000000745058,0.2290606349706649,291.08013916015625,291.1499938964844,284.25,283.8517761230469,291.0938415527344,297.12811279296875,291.0804138183594,1.0,0.1508253067731857,1.0,1.0,0.6579277515411377,1.0,-0.4886077642440796,0.2291894555091858,0.2594183087348938,0.1136941984295845,0.0,0.0,0.0,25.04184913635254,25.0,7.018793106079102,-0.0,27.445945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5439644455909729,0.050000000745058,0.0458561405539512,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5439644455909729,0.050000000745058,0.0482887215912342,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5439644455909729,0.050000000745058,0.0356658846139907,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5439644455909729,0.050000000745058,0.0482887215912342,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804748535156,0.5439644455909729,0.050000000745058,0.2290609031915664,291.0805053710937,291.1499938964844,284.25,283.8471374511719,291.090087890625,297.12847900390625,291.0805358886719,1.0,0.1508166790008545,1.0,1.0,0.6579510569572449,1.0,-0.4886083006858825,0.2293418794870376,0.2592664361000061,0.1133012175559997,0.0,0.0,0.0,25.037771224975582,25.0,5.5110955238342285,-0.0,27.442625045776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.543954074382782,0.050000000745058,0.0458562187850475,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.543954074382782,0.050000000745058,0.048288807272911,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.543954074382782,0.050000000745058,0.0356659479439258,296.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.543954074382782,0.050000000745058,0.048288807272911,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0804138183594,0.543954074382782,0.050000000745058,0.2290613055229187,291.0804138183594,291.1499938964844,284.25,283.8423767089844,291.08526611328125,297.1288757324219,291.0802307128906,1.0,0.1508088856935501,1.0,1.0,0.6577796936035156,1.0,-0.4886091351509094,0.2295455932617187,0.2590635418891907,0.1129246950149536,0.0,0.0,0.0,25.0340576171875,25.0,3.9859938621521,-0.0,27.439638137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.5439403057098389,0.050000000745058,0.0458563268184661,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.5439403057098389,0.050000000745058,0.04828891903162,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.5439403057098389,0.050000000745058,0.0356660299003124,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.5439403057098389,0.050000000745058,0.04828891903162,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.079833984375,0.5439403057098389,0.050000000745058,0.2290618419647216,291.07977294921875,291.1499938964844,284.25,283.8375549316406,291.0798645019531,297.1293029785156,291.07928466796875,1.0,0.1508018672466278,1.0,1.0,0.6576083898544312,1.0,-0.4886102378368377,0.2297617793083191,0.2588484585285187,0.1125275641679763,0.0,0.0,0.0,25.03069877624512,25.0,2.4026541709899902,-0.0,27.43697166442871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.5439234972000122,0.050000000745058,0.0458564534783363,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.5439234972000122,0.050000000745058,0.0482890531420707,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.5439234972000122,0.050000000745058,0.0356661304831504,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.5439234972000122,0.050000000745058,0.0482890531420707,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07867431640625,0.5439234972000122,0.050000000745058,0.229062482714653,291.0785522460937,291.1499938964844,284.25,283.8326110839844,291.07427978515625,297.1297912597656,291.0777893066406,1.0,0.1507955193519592,1.0,1.0,0.6574370861053467,1.0,-0.4886115789413452,0.2299870550632476,0.2586245238780975,0.1121082976460456,0.0,0.0,0.0,25.027633666992188,25.0,0.842573881149292,-0.0,27.43457221984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.5439037680625916,0.050000000745058,0.0458566062152385,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.5439037680625916,0.050000000745058,0.0482892133295536,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.5439037680625916,0.050000000745058,0.03566624969244,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.5439037680625916,0.050000000745058,0.0482892133295536,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07696533203125,0.5439037680625916,0.050000000745058,0.2290632426738739,291.0767822265625,291.1499938964844,284.25,283.8276062011719,291.0684509277344,297.1303100585937,291.0757751464844,1.0,0.1507898420095443,1.0,1.0,0.6572657227516174,1.0,-0.4886131584644317,0.2302208393812179,0.258392333984375,0.1116683334112167,0.0,0.0,0.0,25.024877548217773,25.0,-0.6496904492378235,-0.0,27.432449340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5438815355300903,0.050000000745058,0.045856773853302,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5438815355300903,0.050000000745058,0.0482893921434879,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5438815355300903,0.050000000745058,0.0356663800776004,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5438815355300903,0.050000000745058,0.0482893921434879,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.5438815355300903,0.050000000745058,0.2290640920400619,291.0746154785156,291.1499938964844,284.25,283.8225402832031,291.0624389648437,297.130859375,291.0733947753906,1.0,0.1507847011089325,1.0,1.0,0.657094419002533,1.0,-0.488614946603775,0.2304624170064926,0.2581525146961212,0.1112093329429626,0.0,0.0,0.0,25.022361755371094,25.0,-2.0696938037872314,-0.0,27.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.5438569188117981,0.050000000745058,0.0458569638431072,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.5438569188117981,0.050000000745058,0.0482895895838737,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.5438569188117981,0.050000000745058,0.0356665253639221,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.5438569188117981,0.050000000745058,0.0482895895838737,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722961425781,0.5438569188117981,0.050000000745058,0.2290650308132171,291.072021484375,291.1499938964844,284.25,283.8174133300781,291.0565490722656,297.1314697265625,291.07061767578125,1.0,0.1507800966501236,1.0,1.0,0.656988263130188,1.0,-0.4886169135570526,0.230697214603424,0.2579196989536285,0.1107193082571029,0.0,0.0,0.0,25.02008628845215,25.0,-3.386361837387085,-0.0,27.428852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5438302159309387,0.050000000745058,0.0458571687340736,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5438302159309387,0.050000000745058,0.048289805650711,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5438302159309387,0.050000000745058,0.0356666855514049,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5438302159309387,0.050000000745058,0.048289805650711,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.5438302159309387,0.050000000745058,0.2290660440921783,291.0691223144531,291.1499938964844,284.25,283.8122253417969,291.0506286621094,297.132080078125,291.06756591796875,1.0,0.1507759541273117,1.0,1.0,0.656882107257843,1.0,-0.4886190295219421,0.2309372723102569,0.2576817870140075,0.1102131083607673,0.0,0.0,0.0,25.01801872253418,25.0,-4.587482452392578,-0.0,27.42734909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5438016057014465,0.050000000745058,0.0458573848009109,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5438016057014465,0.050000000745058,0.0482900366187095,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5438016057014465,0.050000000745058,0.0356668569147586,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5438016057014465,0.050000000745058,0.0482900366187095,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.5438016057014465,0.050000000745058,0.2290671318769455,291.06591796875,291.1499938964844,284.25,283.8069763183594,291.0445556640625,297.1327514648437,291.0642395019531,1.0,0.1507722735404968,1.0,1.0,0.656775951385498,1.0,-0.488621324300766,0.2311827689409256,0.2574385702610016,0.1096935346722602,0.0,0.0,0.0,25.016162872314453,25.0,-5.689051628112793,-0.0,27.42603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5437713861465454,0.050000000745058,0.0458576157689094,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5437713861465454,0.050000000745058,0.0482902787625789,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5437713861465454,0.050000000745058,0.035667035728693,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5437713861465454,0.050000000745058,0.0482902787625789,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5437713861465454,0.050000000745058,0.2290682792663574,291.0625,291.1499938964844,284.25,283.8016967773437,291.03839111328125,297.1334228515625,291.0606689453125,1.0,0.1507689505815506,1.0,1.0,0.6566697955131531,1.0,-0.4886237382888794,0.2314327210187912,0.2571910321712494,0.1091630011796951,0.0,0.0,0.0,25.01446914672852,25.0,-6.72398042678833,-0.0,27.42486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5437398552894592,0.050000000745058,0.0458578579127788,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5437398552894592,0.050000000745058,0.0482905320823192,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5437398552894592,0.050000000745058,0.0356672219932079,296.83758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5437398552894592,0.050000000745058,0.0482905320823192,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.5437398552894592,0.050000000745058,0.2290694862604141,291.05877685546875,291.1499938964844,284.25,283.79638671875,291.0321350097656,297.1341552734375,291.05682373046875,1.0,0.1507660001516342,1.0,1.0,0.6565635800361633,1.0,-0.4886262714862823,0.2316862195730209,0.2569400668144226,0.1086236611008644,0.0,0.0,0.0,25.012939453125,25.0,-7.689664840698242,-0.0,27.42384529113769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
