time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5437070727348328,0.050000000745058,0.0458581075072288,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5437070727348328,0.050000000745058,0.0482907928526401,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5437070727348328,0.050000000745058,0.0356674157083034,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5437070727348328,0.050000000745058,0.0482907928526401,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552062988281,0.5437070727348328,0.050000000745058,0.2290707379579544,291.0548095703125,291.1499938964844,284.25,283.791015625,291.02685546875,297.1349182128906,291.05279541015625,1.0,0.1507633477449417,1.0,1.0,0.6566964983940125,1.0,-0.4886288940906524,0.2318915575742721,0.2567373514175415,0.1080273613333702,0.0,0.0,0.0,25.01156044006348,25.0,-8.497756958007812,-0.0,27.42294883728028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.5436734557151794,0.050000000745058,0.0458583645522594,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.5436734557151794,0.050000000745058,0.0482910647988319,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.5436734557151794,0.050000000745058,0.0356676168739795,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.5436734557151794,0.050000000745058,0.0482910647988319,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511779785156,0.5436734557151794,0.050000000745058,0.229072019457817,291.05078125,291.1499938964844,284.25,283.78564453125,291.0219421386719,297.1357116699219,291.0487670898437,1.0,0.150760993361473,1.0,1.0,0.6568293571472168,1.0,-0.4886316061019897,0.2320952266454696,0.2565363645553589,0.1074236407876014,0.0,0.0,0.0,25.01031494140625,25.0,-9.067750930786133,-0.0,27.42217063903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5436391234397888,0.050000000745058,0.0458586253225803,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5436391234397888,0.050000000745058,0.048291340470314,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5436391234397888,0.050000000745058,0.0356678180396556,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5436391234397888,0.050000000745058,0.048291340470314,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5436391234397888,0.050000000745058,0.2290733307600021,291.0468139648437,291.1499938964844,284.25,283.7802734375,291.0170288085937,297.1365051269531,291.0448303222656,1.0,0.1507588922977447,1.0,1.0,0.6569622159004211,1.0,-0.4886343479156494,0.2322996258735656,0.2563347220420837,0.1068183109164238,0.0,0.0,0.0,25.009185791015625,25.0,-9.53465747833252,-0.0,27.421491622924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.54360431432724,0.050000000745058,0.0458588898181915,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.54360431432724,0.050000000745058,0.0482916198670864,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.54360431432724,0.050000000745058,0.0356680266559124,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.54360431432724,0.050000000745058,0.0482916198670864,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0432434082031,0.54360431432724,0.050000000745058,0.2290746569633484,291.0428466796875,291.1499938964844,284.25,283.7748718261719,291.0121154785156,297.1373291015625,291.04083251953125,1.0,0.1507570445537567,1.0,1.0,0.6570951342582703,1.0,-0.4886371493339538,0.2325039207935333,0.2561332285404205,0.1062134578824043,0.0,0.0,0.0,25.008169174194336,25.0,-9.933908462524414,-0.0,27.42091178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5435693264007568,0.050000000745058,0.045859158039093,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5435693264007568,0.050000000745058,0.048291902989149,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5435693264007568,0.050000000745058,0.0356682352721691,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5435693264007568,0.050000000745058,0.048291902989149,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.5435693264007568,0.050000000745058,0.2290759980678558,291.0388488769531,291.1499938964844,284.25,283.7694702148437,291.0072326660156,297.13818359375,291.03680419921875,1.0,0.1507553905248642,1.0,1.0,0.6572279930114746,1.0,-0.4886399507522583,0.2327071279287338,0.2559328377246856,0.1056115627288818,0.0,0.0,0.0,25.007247924804688,25.0,-10.29268741607666,-0.0,27.420408248901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5435341000556946,0.050000000745058,0.0458594262599945,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5435341000556946,0.050000000745058,0.0482921861112117,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5435341000556946,0.050000000745058,0.0356684438884258,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5435341000556946,0.050000000745058,0.0482921861112117,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.5435341000556946,0.050000000745058,0.2290773391723632,291.0347595214844,291.1499938964844,284.25,283.7640686035156,291.003662109375,297.1390686035156,291.03271484375,1.0,0.1507539302110672,1.0,1.0,0.6576674580574036,1.0,-0.4886427819728851,0.2328440546989441,0.255798727273941,0.1049506962299346,0.0,0.0,0.0,25.006423950195312,25.0,-10.489806175231934,-0.0,27.419981002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5434991121292114,0.050000000745058,0.0458596944808959,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5434991121292114,0.050000000745058,0.0482924655079841,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5434991121292114,0.050000000745058,0.0356686525046825,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5434991121292114,0.050000000745058,0.0482924655079841,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.5434991121292114,0.050000000745058,0.2290786653757095,291.03082275390625,291.1499938964844,284.25,283.7586669921875,291.000732421875,297.13995361328125,291.0289001464844,1.0,0.1507526338100433,1.0,1.0,0.6581069231033325,1.0,-0.4886456131935119,0.2329742312431335,0.2556713819503784,0.104293055832386,0.0,0.0,0.0,25.00568199157715,25.0,-10.445159912109377,-0.0,27.419618606567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.5434643030166626,0.050000000745058,0.0458599589765071,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.5434643030166626,0.050000000745058,0.0482927486300468,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.5434643030166626,0.050000000745058,0.0356688573956489,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.5434643030166626,0.050000000745058,0.0482927486300468,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.5434643030166626,0.050000000745058,0.2290800064802169,291.02716064453125,291.1499938964844,284.25,283.7533264160156,290.99786376953125,297.14080810546875,291.0254211425781,1.0,0.1507515013217926,1.0,1.0,0.6585463881492615,1.0,-0.488648384809494,0.2331012487411499,0.2555471360683441,0.1036448553204536,0.0,0.0,0.0,25.00501823425293,25.0,-10.280430793762209,-0.0,27.41931915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.5434300303459167,0.050000000745058,0.0458602234721183,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.5434300303459167,0.050000000745058,0.0482930243015289,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.5434300303459167,0.050000000745058,0.0356690622866153,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.5434300303459167,0.050000000745058,0.0482930243015289,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0240783691406,0.5434300303459167,0.050000000745058,0.2290813028812408,291.02374267578125,291.1499938964844,284.25,283.7479553222656,290.9950561523437,297.1416320800781,291.0220642089844,1.0,0.1507505029439926,1.0,1.0,0.6589858531951904,1.0,-0.4886511564254761,0.2332243621349334,0.2554267942905426,0.1030079573392868,0.0,0.0,0.0,25.00441551208496,25.0,-10.095843315124512,-0.0,27.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5433962941169739,0.050000000745058,0.0458604805171489,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5433962941169739,0.050000000745058,0.0482932962477207,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5433962941169739,0.050000000745058,0.0356692634522914,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5433962941169739,0.050000000745058,0.0482932962477207,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.020751953125,0.5433962941169739,0.050000000745058,0.2290825992822647,291.0204162597656,291.1499938964844,284.25,283.7426452636719,290.9923400878906,297.14239501953125,291.0187683105469,1.0,0.1507496237754821,1.0,1.0,0.6594253182411194,1.0,-0.4886538684368133,0.2333428859710693,0.255310982465744,0.1023839935660362,0.0,0.0,0.0,25.003877639770508,25.0,-9.902052879333496,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5433632731437683,0.050000000745058,0.0458607338368892,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5433632731437683,0.050000000745058,0.0482935607433319,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5433632731437683,0.050000000745058,0.0356694608926773,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5433632731437683,0.050000000745058,0.0482935607433319,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0175170898437,0.5433632731437683,0.050000000745058,0.2290838658809662,291.0172119140625,291.1499938964844,284.25,283.7373962402344,290.9908447265625,297.14312744140625,291.015625,1.0,0.1507488489151001,1.0,1.0,0.6601401567459106,1.0,-0.4886565208435058,0.2333997935056686,0.255256712436676,0.1017183884978294,0.0,0.0,0.0,25.003400802612305,25.0,-9.59605312347412,-0.0,27.41869735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.5433310270309448,0.050000000745058,0.0458609797060489,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.5433310270309448,0.050000000745058,0.0482938215136528,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.5433310270309448,0.050000000745058,0.0356696508824825,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.5433310270309448,0.050000000745058,0.0482938215136528,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0145263671875,0.5433310270309448,0.050000000745058,0.229085087776184,291.01422119140625,291.1499938964844,284.25,283.7321472167969,290.98992919921875,297.143798828125,291.0128479003906,1.0,0.1507481783628463,1.0,1.0,0.6608549952507019,1.0,-0.4886591136455536,0.233447790145874,0.2552113234996795,0.1010654345154762,0.0,0.0,0.0,25.002975463867188,25.0,-9.091120719909668,-0.0,27.41856575012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5432997345924377,0.050000000745058,0.045861218124628,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5432997345924377,0.050000000745058,0.0482940711081028,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5432997345924377,0.050000000745058,0.0356698371469974,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5432997345924377,0.050000000745058,0.0482940711081028,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.5432997345924377,0.050000000745058,0.2290862947702407,291.0116271972656,291.1499938964844,284.25,283.7269897460937,290.9891662597656,297.1444702148437,291.0104064941406,1.0,0.1507475972175598,1.0,1.0,0.6615698337554932,1.0,-0.4886616468429565,0.2334901243448257,0.2551715075969696,0.1004300937056541,0.0,0.0,0.0,25.002592086791992,25.0,-8.53177261352539,-0.0,27.41846466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.5432695150375366,0.050000000745058,0.0458614528179168,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.5432695150375366,0.050000000745058,0.0482943169772625,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.5432695150375366,0.050000000745058,0.0356700159609317,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.5432695150375366,0.050000000745058,0.0482943169772625,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.5432695150375366,0.050000000745058,0.2290874421596527,291.00933837890625,291.1499938964844,284.25,283.72186279296875,290.988525390625,297.14508056640625,291.0082702636719,1.0,0.1507471054792404,1.0,1.0,0.6622846722602844,1.0,-0.4886640608310699,0.2335264086723327,0.2551376521587372,0.0998134240508079,0.0,0.0,0.0,25.002254486083984,25.0,-7.963799953460693,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.5432403683662415,0.050000000745058,0.0458616763353347,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.5432403683662415,0.050000000745058,0.0482945516705513,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.5432403683662415,0.050000000745058,0.0356701910495758,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.5432403683662415,0.050000000745058,0.0482945516705513,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.5432403683662415,0.050000000745058,0.2290885597467422,291.0072631835937,291.1499938964844,284.25,283.716796875,290.988037109375,297.1456604003906,291.0062866210937,1.0,0.1507466584444046,1.0,1.0,0.6629995107650757,1.0,-0.4886664152145386,0.233556255698204,0.2551101744174957,0.0992162674665451,0.0,0.0,0.0,25.001951217651367,25.0,-7.406344890594482,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.543212354183197,0.050000000745058,0.0458618886768817,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.543212354183197,0.050000000745058,0.0482947789132595,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.543212354183197,0.050000000745058,0.0356703586876392,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.543212354183197,0.050000000745058,0.0482947789132595,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055847167969,0.543212354183197,0.050000000745058,0.2290896326303482,291.0054016113281,291.1499938964844,284.25,283.7118225097656,290.9884338378906,297.146240234375,291.0045166015625,1.0,0.1507462859153747,1.0,1.0,0.6638932228088379,1.0,-0.48866868019104,0.2335439771413803,0.2551247179508209,0.0986041948199272,0.0,0.0,0.0,25.00168800354004,25.0,-6.786280632019043,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5431855916976929,0.050000000745058,0.0458620935678482,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5431855916976929,0.050000000745058,0.0482949949800968,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5431855916976929,0.050000000745058,0.035670518875122,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5431855916976929,0.050000000745058,0.0482949949800968,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.5431855916976929,0.050000000745058,0.2290906608104705,291.0037841796875,291.1499938964844,284.25,283.7069396972656,290.9892578125,297.14678955078125,291.00311279296875,1.0,0.1507459580898285,1.0,1.0,0.6647869944572449,1.0,-0.4886708259582519,0.2335227578878402,0.2551480829715729,0.0980110913515091,0.0,0.0,0.0,25.001453399658203,25.0,-6.07224702835083,-0.0,27.41828727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.543160080909729,0.050000000745058,0.045862291008234,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.543160080909729,0.050000000745058,0.0482951998710632,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.543160080909729,0.050000000745058,0.0356706716120243,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.543160080909729,0.050000000745058,0.0482951998710632,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.543160080909729,0.050000000745058,0.2290916293859481,291.0025939941406,291.1499938964844,284.25,283.7021179199219,290.9902648925781,297.1473388671875,291.0020446777344,1.0,0.150745689868927,1.0,1.0,0.6656807065010071,1.0,-0.4886729121208191,0.2334948182106018,0.2551780641078949,0.0974398478865623,0.0,0.0,0.0,25.00124740600586,25.0,-5.323493480682373,-0.0,27.41828346252441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.5431358814239502,0.050000000745058,0.0458624772727489,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.5431358814239502,0.050000000745058,0.048295397311449,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.5431358814239502,0.050000000745058,0.0356708131730556,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.5431358814239502,0.050000000745058,0.048295397311449,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.5431358814239502,0.050000000745058,0.2290925681591034,291.00164794921875,291.1499938964844,284.25,283.6973876953125,290.9914245605469,297.1478576660156,291.00128173828125,1.0,0.1507454514503479,1.0,1.0,0.6665744185447693,1.0,-0.4886748492717743,0.2334599941968917,0.2552148401737213,0.0968907997012138,0.0,0.0,0.0,25.001066207885746,25.0,-4.585855960845947,-0.0,27.418289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.5431130528450012,0.050000000745058,0.0458626523613929,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.5431130528450012,0.050000000745058,0.0482955798506736,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.5431130528450012,0.050000000745058,0.0356709510087966,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.5431130528450012,0.050000000745058,0.0482955798506736,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0010681152344,0.5431130528450012,0.050000000745058,0.2290934324264526,291.0010070800781,291.1499938964844,284.25,283.6927795410156,290.9927978515625,297.1483764648437,291.000732421875,1.0,0.1507452577352523,1.0,1.0,0.6674681305885315,1.0,-0.4886766970157623,0.233418121933937,0.255258560180664,0.0963642224669456,0.0,0.0,0.0,25.00090789794922,25.0,-3.868401527404785,-0.0,27.41830444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.5430915355682373,0.050000000745058,0.0458628162741661,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.5430915355682373,0.050000000745058,0.0482957549393177,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.5430915355682373,0.050000000745058,0.0356710776686668,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.5430915355682373,0.050000000745058,0.0482957549393177,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0006408691406,0.5430915355682373,0.050000000745058,0.2290942668914795,291.0005798339844,291.1499938964844,284.25,283.6882629394531,290.9945678710937,297.1488952636719,291.0004577636719,1.0,0.150745078921318,1.0,1.0,0.6684206128120422,1.0,-0.4886784255504608,0.2333578765392303,0.2553205490112304,0.0958493649959564,0.0,0.0,0.0,25.000770568847656,25.0,-3.1446003913879395,-0.0,27.418325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5430713891983032,0.050000000745058,0.0458629690110683,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5430713891983032,0.050000000745058,0.0482959151268005,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5430713891983032,0.050000000745058,0.0356712006032466,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5430713891983032,0.050000000745058,0.0482959151268005,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5430713891983032,0.050000000745058,0.2290950417518615,291.0004272460937,291.1499938964844,284.25,283.683837890625,290.9966125488281,297.1494140625,291.0004272460937,1.0,0.1507449448108673,1.0,1.0,0.669373095035553,1.0,-0.4886800646781921,0.2332899272441864,0.2553901374340057,0.0953564271330833,0.0,0.0,0.0,25.000652313232425,25.0,-2.405961275100708,-0.0,27.418352127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543052613735199,0.050000000745058,0.0458631142973899,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543052613735199,0.050000000745058,0.0482960678637027,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543052613735199,0.050000000745058,0.0356713123619556,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543052613735199,0.050000000745058,0.0482960678637027,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00048828125,0.543052613735199,0.050000000745058,0.2290957570075988,291.0005187988281,291.1499938964844,284.25,283.6795654296875,290.99884033203125,297.1499328613281,291.0006408691406,1.0,0.1507448256015777,1.0,1.0,0.6703255772590637,1.0,-0.4886815845966339,0.2332149744033813,0.2554666101932525,0.0948861762881279,0.0,0.0,0.0,25.00054931640625,25.0,-1.668486714363098,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.5430352687835693,0.050000000745058,0.0458632484078407,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.5430352687835693,0.050000000745058,0.0482962094247341,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.5430352687835693,0.050000000745058,0.035671416670084,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.5430352687835693,0.050000000745058,0.0482962094247341,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.5430352687835693,0.050000000745058,0.2290964275598526,291.0008850097656,291.1499938964844,284.25,283.6754150390625,291.00128173828125,297.15045166015625,291.00115966796875,1.0,0.1507447212934494,1.0,1.0,0.6712780594825745,1.0,-0.4886829853057861,0.2331328243017196,0.2555501759052276,0.0944390520453453,0.0,0.0,0.0,25.00046157836914,25.0,-0.9456284642219543,-0.0,27.418413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5430192351341248,0.050000000745058,0.0458633713424205,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5430192351341248,0.050000000745058,0.0482963398098945,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5430192351341248,0.050000000745058,0.0356715098023414,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5430192351341248,0.050000000745058,0.0482963398098945,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.5430192351341248,0.050000000745058,0.2290970385074615,291.0014953613281,291.1499938964844,284.25,283.67138671875,291.0038757324219,297.1510009765625,291.0018615722656,1.0,0.1507446318864822,1.0,1.0,0.6722305417060852,1.0,-0.4886842668056488,0.2330435514450073,0.2556407153606415,0.0940147191286087,0.0,0.0,0.0,25.00038719177246,25.0,-0.2371865510940551,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5430046916007996,0.050000000745058,0.0458634831011295,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5430046916007996,0.050000000745058,0.0482964552938938,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5430046916007996,0.050000000745058,0.0356715992093086,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5430046916007996,0.050000000745058,0.0482964552938938,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.5430046916007996,0.050000000745058,0.2290975898504257,291.0023193359375,291.1499938964844,284.25,283.6675109863281,291.0064697265625,297.1515197753906,291.0028076171875,1.0,0.1507445722818374,1.0,1.0,0.6731256246566772,1.0,-0.4886854588985443,0.2329574078321457,0.2557280361652374,0.0936239659786224,0.0,0.0,0.0,25.00032424926757,25.0,0.4330686926841736,-0.0,27.418476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5429915189743042,0.050000000745058,0.0482965633273124,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5429915189743042,0.050000000745058,0.0482965633273124,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.5429915189743042,0.050000000745058,0.2290980964899063,291.0033569335937,291.1499938964844,284.25,283.6637878417969,291.0091552734375,297.1520690917969,291.00390625,1.0,0.1507445126771927,1.0,1.0,0.6740206480026245,1.0,-0.4886865019798279,0.2328648865222931,0.2558216154575348,0.0932558700442314,0.0,0.0,0.0,25.00027084350586,25.0,1.06224262714386,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.5429797768592834,0.050000000745058,0.0458636730909347,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.5429797768592834,0.050000000745058,0.0482966564595699,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.5429797768592834,0.050000000745058,0.0356717482209205,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.5429797768592834,0.050000000745058,0.0482966564595699,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.5429797768592834,0.050000000745058,0.2290985584259033,291.0045471191406,291.1499938964844,284.25,283.6601867675781,291.0120544433594,297.1526184082031,291.0052185058594,1.0,0.1507444530725479,1.0,1.0,0.6749157309532166,1.0,-0.4886874556541443,0.2327648550271988,0.2559226155281067,0.0929106548428535,0.0,0.0,0.0,25.000228881835938,25.0,1.6675138473510742,-0.0,27.418535232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5429694056510925,0.050000000745058,0.0458637550473213,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5429694056510925,0.050000000745058,0.0482967421412467,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5429694056510925,0.050000000745058,0.0356718078255653,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5429694056510925,0.050000000745058,0.0482967421412467,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5429694056510925,0.050000000745058,0.2290989458560943,291.00592041015625,291.1499938964844,284.25,283.6567687988281,291.01513671875,297.1531677246094,291.0066833496094,1.0,0.1507444232702255,1.0,1.0,0.6758107542991638,1.0,-0.4886882901191711,0.2326574027538299,0.2560309171676636,0.0925879552960395,0.0,0.0,0.0,25.000194549560547,25.0,2.2653441429138184,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.5429604649543762,0.050000000745058,0.0458638221025466,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.5429604649543762,0.050000000745058,0.0482968129217624,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.5429604649543762,0.050000000745058,0.0356718637049198,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.5429604649543762,0.050000000745058,0.0482968129217624,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0073547363281,0.5429604649543762,0.050000000745058,0.2290992885828018,291.00750732421875,291.1499938964844,284.25,283.6535339355469,291.0184326171875,297.1537475585937,291.00836181640625,1.0,0.1507443785667419,1.0,1.0,0.6767058372497559,1.0,-0.4886890351772308,0.2325424402952194,0.2561465799808502,0.092287890613079,0.0,0.0,0.0,25.00016975402832,25.0,2.8574881553649902,-0.0,27.41858291625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.5429529547691345,0.050000000745058,0.0458638817071914,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.5429529547691345,0.050000000745058,0.0482968762516975,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.5429529547691345,0.050000000745058,0.0356719084084034,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.5429529547691345,0.050000000745058,0.0482968762516975,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.5429529547691345,0.050000000745058,0.2290995866060257,291.00927734375,291.1499938964844,284.25,283.65045166015625,291.0214233398437,297.1543273925781,291.0102233886719,1.0,0.1507443487644195,1.0,1.0,0.6774530410766602,1.0,-0.4886896312236786,0.2324458509683609,0.2562437653541565,0.0920363217592239,0.0,0.0,0.0,25.00014877319336,25.0,3.39633584022522,-0.0,27.41860008239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5429469347000122,0.050000000745058,0.045863926410675,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5429469347000122,0.050000000745058,0.0482969246804714,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5429469347000122,0.050000000745058,0.035671941936016,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5429469347000122,0.050000000745058,0.0482969246804714,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.010986328125,0.5429469347000122,0.050000000745058,0.2290998101234436,291.0111694335937,291.1499938964844,284.25,283.6475524902344,291.0243835449219,297.1549072265625,291.0121459960937,1.0,0.1507443189620971,1.0,1.0,0.6782001852989197,1.0,-0.4886901080608368,0.2323429733514785,0.2563471496105194,0.0918090865015983,0.0,0.0,0.0,25.000133514404297,25.0,3.8538522720336914,-0.0,27.41861152648925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5429423451423645,0.050000000745058,0.045863963663578,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5429423451423645,0.050000000745058,0.0482969619333744,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5429423451423645,0.050000000745058,0.0356719717383384,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5429423451423645,0.050000000745058,0.0482969619333744,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.5429423451423645,0.050000000745058,0.2290999889373779,291.0131225585937,291.1499938964844,284.25,283.6448669433594,291.027587890625,297.1554870605469,291.01416015625,1.0,0.1507442891597747,1.0,1.0,0.6789473295211792,1.0,-0.4886904954910278,0.2322318702936172,0.2564586102962494,0.0916046872735023,0.0,0.0,0.0,25.00012588500977,25.0,4.292115211486816,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5429392457008362,0.050000000745058,0.0458639860153198,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5429392457008362,0.050000000745058,0.0482969842851161,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5429392457008362,0.050000000745058,0.0356719903647899,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5429392457008362,0.050000000745058,0.0482969842851161,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150146484375,0.5429392457008362,0.050000000745058,0.2291001081466674,291.0152282714844,291.1499938964844,284.25,283.6423645019531,291.031005859375,297.1560974121094,291.0163269042969,1.0,0.1507442593574524,1.0,1.0,0.6796945333480835,1.0,-0.4886907339096069,0.2321123331785202,0.2565784156322479,0.0914235413074493,0.0,0.0,0.0,25.00012588500977,25.0,4.734270095825195,-0.0,27.418621063232425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.542937695980072,0.050000000745058,0.0458639971911907,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.542937695980072,0.050000000745058,0.0482969991862773,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.542937695980072,0.050000000745058,0.0356719978153705,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.542937695980072,0.050000000745058,0.0482969991862773,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172424316406,0.542937695980072,0.050000000745058,0.2291001677513122,291.0174560546875,291.1499938964844,284.25,283.6400451660156,291.03466796875,297.1566772460937,291.0186462402344,1.0,0.15074422955513,1.0,1.0,0.680441677570343,1.0,-0.4886908531188965,0.2319842129945755,0.2567066550254822,0.0912659168243408,0.0,0.0,0.0,25.00012969970703,25.0,5.191742420196533,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.542937159538269,0.050000000745058,0.045864000916481,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.542937159538269,0.050000000745058,0.0482970029115676,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.542937159538269,0.050000000745058,0.0356720015406608,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.542937159538269,0.050000000745058,0.0482970029115676,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.542937159538269,0.050000000745058,0.2291001826524734,291.0198669433594,291.1499938964844,284.2510681152344,283.6390075683594,291.0384521484375,297.1578674316406,291.0211486816406,1.0,0.1507441848516464,1.0,1.0,0.6809827089309692,1.0,-0.4886909127235412,0.2318861484527588,0.2568047642707824,0.0911581441760063,0.0,0.0,0.0,25.000131607055664,25.0,5.648310661315918,-0.0,27.418603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
