time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5429368019104004,0.050000000745058,0.0458640046417713,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5429368019104004,0.050000000745058,0.0482970066368579,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5429368019104004,0.050000000745058,0.0356720052659511,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5429368019104004,0.050000000745058,0.0482970066368579,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.5429368019104004,0.050000000745058,0.2291001975536346,291.0224914550781,291.1499938964844,284.2541809082031,283.64019775390625,291.0438232421875,297.16070556640625,291.02392578125,1.0,0.150744155049324,1.0,1.0,0.6815237402915955,1.0,-0.4886909425258636,0.2317896485328674,0.2569012939929962,0.0910563096404075,0.0,0.0,0.0,25.000133514404297,25.0,6.252563953399658,-0.0,27.41859245300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.5429366827011108,0.050000000745058,0.0458640046417713,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.5429366827011108,0.050000000745058,0.0482970066368579,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.5429366827011108,0.050000000745058,0.0356720052659511,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.5429366827011108,0.050000000745058,0.0482970066368579,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252380371094,0.5429366827011108,0.050000000745058,0.2291002124547958,291.0255432128906,291.1499938964844,284.25933837890625,283.6435546875,291.0510559082031,297.1652526855469,291.0272827148437,1.0,0.1507441252470016,1.0,1.0,0.6820647120475769,1.0,-0.4886909425258636,0.2316922396421432,0.2569987177848816,0.090958185493946,0.0,0.0,0.0,25.00013542175293,25.0,7.186861991882324,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5429367423057556,0.050000000745058,0.0458640046417713,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5429367423057556,0.050000000745058,0.0482970066368579,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5429367423057556,0.050000000745058,0.0356720052659511,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5429367423057556,0.050000000745058,0.0482970066368579,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.5429367423057556,0.050000000745058,0.2291001975536346,291.029296875,291.1499938964844,284.2664489746094,283.6490478515625,291.0599670410156,297.171142578125,291.0314636230469,1.0,0.1507440954446792,1.0,1.0,0.6826057434082031,1.0,-0.4886909425258636,0.2315939515829086,0.2570970058441162,0.0908636525273323,0.0,0.0,0.0,25.00013732910156,25.0,8.44974422454834,-0.0,27.418567657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.5429370403289795,0.050000000745058,0.0458640046417713,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.5429370403289795,0.050000000745058,0.0482970029115676,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.5429370403289795,0.050000000745058,0.0356720015406608,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.5429370403289795,0.050000000745058,0.0482970029115676,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.5429370403289795,0.050000000745058,0.2291001975536346,291.0339660644531,291.1499938964844,284.27545166015625,283.65655517578125,291.07049560546875,297.1783447265625,291.0365905761719,1.0,0.1507440507411956,1.0,1.0,0.6831467747688293,1.0,-0.4886909127235412,0.2314948290586471,0.2571960985660553,0.0907725915312767,0.0,0.0,0.0,25.000141143798828,25.0,10.01991081237793,-0.0,27.41855430603028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5429375767707825,0.050000000745058,0.045864000916481,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5429375767707825,0.050000000745058,0.0482969991862773,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5429375767707825,0.050000000745058,0.0356719978153705,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5429375767707825,0.050000000745058,0.0482969991862773,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.5429375767707825,0.050000000745058,0.2291001677513122,291.0395812988281,291.1499938964844,284.2862854003906,283.66607666015625,291.0815124511719,297.1866455078125,291.0426940917969,1.0,0.1507440209388733,1.0,1.0,0.6834057569503784,1.0,-0.4886908829212188,0.2314419448375702,0.2572489380836487,0.0907316505908966,0.0,0.0,0.0,25.00013732910156,25.0,11.750983238220217,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.5429383516311646,0.050000000745058,0.0458639934659004,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.5429383516311646,0.050000000745058,0.048296995460987,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.5429383516311646,0.050000000745058,0.0356719940900802,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.5429383516311646,0.050000000745058,0.048296995460987,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.5429383516311646,0.050000000745058,0.2291001379489898,291.0460510253906,291.1499938964844,284.2989196777344,283.6775207519531,291.09356689453125,297.1959533691406,291.0495300292969,1.0,0.1507439911365509,1.0,1.0,0.6836646795272827,1.0,-0.4886908233165741,0.2313912063837051,0.2572996020317077,0.0906967669725418,0.0,0.0,0.0,25.000133514404297,25.0,13.531004905700684,-0.0,27.41852378845215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.5429392457008362,0.050000000745058,0.0458639860153198,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.5429392457008362,0.050000000745058,0.0482969880104064,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.5429392457008362,0.050000000745058,0.0356719903647899,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.5429392457008362,0.050000000745058,0.0482969880104064,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.5429392457008362,0.050000000745058,0.2291001081466674,291.05322265625,291.1499938964844,284.313232421875,283.6907958984375,291.1069030761719,297.20611572265625,291.0570983886719,1.0,0.1507439613342285,1.0,1.0,0.6839236617088318,1.0,-0.4886907339096069,0.2313394844532013,0.2573512494564056,0.0906646028161048,0.0,0.0,0.0,25.000131607055664,25.0,15.432600021362305,-0.0,27.418506622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5429403185844421,0.050000000745058,0.0458639785647392,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5429403185844421,0.050000000745058,0.0482969768345356,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5429403185844421,0.050000000745058,0.0356719829142093,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5429403185844421,0.050000000745058,0.0482969768345356,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.5429403185844421,0.050000000745058,0.2291000634431839,291.0612487792969,291.1499938964844,284.3292541503906,283.70587158203125,291.1214599609375,297.2170715332031,291.0655517578125,1.0,0.1507439315319061,1.0,1.0,0.6841826438903809,1.0,-0.4886906445026397,0.2312868386507034,0.2574038207530975,0.0906349867582321,0.0,0.0,0.0,25.000131607055664,25.0,17.47323226928711,-0.0,27.41849136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5429415702819824,0.050000000745058,0.0458639673888683,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5429415702819824,0.050000000745058,0.048296969383955,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5429415702819824,0.050000000745058,0.0356719754636287,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5429415702819824,0.050000000745058,0.048296969383955,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5429415702819824,0.050000000745058,0.2291000187397003,291.0701599121094,291.1499938964844,284.3468322753906,283.72265625,291.1371765136719,297.2287292480469,291.0749206542969,1.0,0.1507439017295837,1.0,1.0,0.6844416260719299,1.0,-0.4886905550956726,0.2312333285808563,0.2574572265148163,0.0906077548861503,0.0,0.0,0.0,25.00012969970703,25.0,19.63214874267578,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.5429430603981018,0.050000000745058,0.0458639562129974,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.5429430603981018,0.050000000745058,0.0482969544827938,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.5429430603981018,0.050000000745058,0.0356719680130481,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.5429430603981018,0.050000000745058,0.0482969544827938,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.5429430603981018,0.050000000745058,0.2290999591350555,291.0799560546875,291.1499938964844,284.365966796875,283.7410888671875,291.15216064453125,297.2410583496094,291.08514404296875,1.0,0.1507438719272613,1.0,1.0,0.6841400861740112,1.0,-0.488690435886383,0.231271743774414,0.257418692111969,0.0906750261783599,0.0,0.0,0.0,25.00011444091797,25.0,21.716716766357425,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.5429446697235107,0.050000000745058,0.0458639450371265,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.5429446697235107,0.050000000745058,0.0482969433069229,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.5429446697235107,0.050000000745058,0.0356719568371772,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.5429446697235107,0.050000000745058,0.0482969433069229,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.5429446697235107,0.050000000745058,0.2290998995304107,291.0904235839844,291.1499938964844,284.3865966796875,283.7611083984375,291.1673583984375,297.25396728515625,291.0958251953125,1.0,0.1507438421249389,1.0,1.0,0.6838385462760925,1.0,-0.4886903166770935,0.231315791606903,0.257374495267868,0.0907506868243217,0.0,0.0,0.0,25.00010108947754,25.0,23.5713005065918,-0.0,27.418441772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.542946457862854,0.050000000745058,0.0458639301359653,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.542946457862854,0.050000000745058,0.0482969284057617,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.542946457862854,0.050000000745058,0.0356719456613063,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.542946457862854,0.050000000745058,0.0482969284057617,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.542946457862854,0.050000000745058,0.229099839925766,291.101318359375,291.1499938964844,284.4086303710937,283.7826843261719,291.18359375,297.2674560546875,291.10693359375,1.0,0.1507438272237777,1.0,1.0,0.683536946773529,1.0,-0.4886901676654815,0.2313592731952667,0.2573308944702148,0.0908282846212387,0.0,0.0,0.0,25.000089645385746,25.0,25.386695861816406,-0.0,27.418426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.542948305606842,0.050000000745058,0.0458639152348041,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.542948305606842,0.050000000745058,0.0482969135046005,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.542948305606842,0.050000000745058,0.0356719344854354,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.542948305606842,0.050000000745058,0.0482969135046005,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.542948305606842,0.050000000745058,0.22909976541996,291.1127624511719,291.1499938964844,284.4320373535156,283.8056945800781,291.20074462890625,297.28143310546875,291.11871337890625,1.0,0.1507438123226165,1.0,1.0,0.6832354068756104,1.0,-0.4886900186538696,0.2314022034406662,0.2572878003120422,0.0909076184034347,0.0,0.0,0.0,25.000078201293945,25.0,27.25715065002441,-0.0,27.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5429502129554749,0.050000000745058,0.0458639003336429,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5429502129554749,0.050000000745058,0.0482968986034393,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5429502129554749,0.050000000745058,0.0356719233095645,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5429502129554749,0.050000000745058,0.0482968986034393,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5429502129554749,0.050000000745058,0.229099690914154,291.1249084472656,291.1499938964844,284.45672607421875,283.8301086425781,291.21881103515625,297.2959289550781,291.1312561035156,1.0,0.1507437974214553,1.0,1.0,0.6829338669776917,1.0,-0.4886898398399353,0.231444701552391,0.2572451531887054,0.0909885242581367,0.0,0.0,0.0,25.00007057189941,25.0,29.188615798950195,-0.0,27.418397903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5429524779319763,0.050000000745058,0.0458638854324817,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5429524779319763,0.050000000745058,0.0482968799769878,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5429524779319763,0.050000000745058,0.0356719121336936,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5429524779319763,0.050000000745058,0.0482968799769878,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5429524779319763,0.050000000745058,0.2290996015071869,291.1377868652344,291.1499938964844,284.482666015625,283.8558349609375,291.23492431640625,297.3108825683594,291.1444396972656,1.0,0.1507437825202942,1.0,1.0,0.6817936301231384,1.0,-0.488689661026001,0.2316281050443649,0.2570615708827972,0.0912114605307579,0.0,0.0,0.0,25.00004005432129,25.0,30.91241455078125,-0.0,27.418386459350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5429547429084778,0.050000000745058,0.0458638668060302,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5429547429084778,0.050000000745058,0.0482968613505363,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5429547429084778,0.050000000745058,0.0356718972325325,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5429547429084778,0.050000000745058,0.0482968613505363,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5429547429084778,0.050000000745058,0.2290995121002197,291.1510314941406,291.1499938964844,284.5097961425781,283.8828430175781,291.2506408691406,297.3263244628906,291.1576843261719,1.0,0.1507437825202942,1.0,1.0,0.6806533932685852,1.0,-0.4886894822120666,0.2318226099014282,0.2568668723106384,0.0914469808340072,0.0,0.0,0.0,25.0000114440918,25.0,32.19902420043945,-0.0,27.418376922607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5429571270942688,0.050000000745058,0.0458638481795787,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5429571270942688,0.050000000745058,0.0482968427240848,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5429571270942688,0.050000000745058,0.0356718823313713,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5429571270942688,0.050000000745058,0.0482968427240848,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629638671875,0.5429571270942688,0.050000000745058,0.2290994226932525,291.1642761230469,291.1499938964844,284.5380249023437,283.9110107421875,291.2671203613281,297.3421936035156,291.17095947265625,1.0,0.1507437974214553,1.0,1.0,0.679513156414032,1.0,-0.4886893033981323,0.232018768787384,0.2566705346107483,0.0916854217648506,0.0,0.0,0.0,24.999984741210938,25.0,33.385498046875,-0.0,27.41836929321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5429595112800598,0.050000000745058,0.0458638295531272,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5429595112800598,0.050000000745058,0.0482968240976333,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5429595112800598,0.050000000745058,0.0356718674302101,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5429595112800598,0.050000000745058,0.0482968240976333,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5429595112800598,0.050000000745058,0.2290993332862854,291.1777038574219,291.1499938964844,284.5673522949219,283.9403381347656,291.2843017578125,297.3584899902344,291.1846008300781,1.0,0.1507438123226165,1.0,1.0,0.6783729195594788,1.0,-0.4886890947818756,0.2322166562080383,0.2564724683761596,0.091926597058773,0.0,0.0,0.0,24.999961853027344,25.0,34.59835433959961,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5429618954658508,0.050000000745058,0.0458638109266757,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5429618954658508,0.050000000745058,0.0482968017458915,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5429618954658508,0.050000000745058,0.0356718525290489,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5429618954658508,0.050000000745058,0.0482968017458915,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.5429618954658508,0.050000000745058,0.2290992438793182,291.19158935546875,291.1499938964844,284.59765625,283.9707336425781,291.3021545410156,297.3752746582031,291.1987609863281,1.0,0.1507438272237777,1.0,1.0,0.6772326827049255,1.0,-0.4886889159679413,0.2324163317680359,0.2562725841999054,0.0921703651547432,0.0,0.0,0.0,24.99993896484375,25.0,35.86896514892578,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.5429645776748657,0.050000000745058,0.0458637923002243,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.5429645776748657,0.050000000745058,0.04829678311944,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.5429645776748657,0.050000000745058,0.0356718376278877,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.5429645776748657,0.050000000745058,0.04829678311944,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045593261719,0.5429645776748657,0.050000000745058,0.2290991395711898,291.2059631347656,291.1499938964844,284.6289367675781,284.00213623046875,291.31719970703125,297.3924560546875,291.2133178710937,1.0,0.1507438570261001,1.0,1.0,0.6750956177711487,1.0,-0.4886887073516845,0.2327953428030014,0.255893349647522,0.0925931707024574,0.0,0.0,0.0,24.99989128112793,25.0,36.87296295166016,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5429672598838806,0.050000000745058,0.0458637699484825,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5429672598838806,0.050000000745058,0.0482967607676982,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5429672598838806,0.050000000745058,0.0356718227267265,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5429672598838806,0.050000000745058,0.0482967607676982,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.218994140625,0.5429672598838806,0.050000000745058,0.2290990352630615,291.22039794921875,291.1499938964844,284.6610717773437,284.0344543457031,291.3312683105469,297.4101257324219,291.2275085449219,1.0,0.1507439017295837,1.0,1.0,0.6729586124420166,1.0,-0.4886884689331054,0.2331934720277786,0.255495011806488,0.093035377562046,0.0,0.0,0.0,24.999845504760746,25.0,37.33169555664063,-0.0,27.41836738586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.5429700016975403,0.050000000745058,0.045863751322031,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.5429700016975403,0.050000000745058,0.0482967384159565,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.5429700016975403,0.050000000745058,0.035671804100275,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.5429700016975403,0.050000000745058,0.0482967384159565,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330322265625,0.5429700016975403,0.050000000745058,0.2290989309549331,291.234375,291.1499938964844,284.69403076171875,284.0676574707031,291.3458557128906,297.42828369140625,291.2413330078125,1.0,0.1507439464330673,1.0,1.0,0.6708215475082397,1.0,-0.4886882603168487,0.2335990369319915,0.2550892233848572,0.0934850871562957,0.0,0.0,0.0,24.99980354309082,25.0,37.63715744018555,-0.0,27.41837501525879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.5429726839065552,0.050000000745058,0.0458637289702892,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.5429726839065552,0.050000000745058,0.0482967160642147,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.5429726839065552,0.050000000745058,0.0356717891991138,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.5429726839065552,0.050000000745058,0.0482967160642147,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.5429726839065552,0.050000000745058,0.2290988266468048,291.2481994628906,291.1499938964844,284.727783203125,284.1016540527344,291.36090087890625,297.4469299316406,291.25518798828125,1.0,0.1507440209388733,1.0,1.0,0.6686844825744629,1.0,-0.488688051700592,0.2340121567249298,0.2546758651733398,0.0939422398805618,0.0,0.0,0.0,24.99976348876953,25.0,37.97993087768555,-0.0,27.41838836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.5429753065109253,0.050000000745058,0.0458637103438377,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.5429753065109253,0.050000000745058,0.0482966937124729,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.5429753065109253,0.050000000745058,0.0356717742979526,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.5429753065109253,0.050000000745058,0.0482966937124729,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26080322265625,0.5429753065109253,0.050000000745058,0.2290987223386764,291.2621765136719,291.1499938964844,284.76220703125,284.1363830566406,291.3763732910156,297.46612548828125,291.269287109375,1.0,0.150744080543518,1.0,1.0,0.6665474772453308,1.0,-0.4886878132820129,0.23443304002285,0.2542547881603241,0.0944068133831024,0.0,0.0,0.0,24.999725341796875,25.0,38.39437103271485,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.5429782271385193,0.050000000745058,0.0458636879920959,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.5429782271385193,0.050000000745058,0.0482966713607311,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.5429782271385193,0.050000000745058,0.0356717556715011,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.5429782271385193,0.050000000745058,0.0482966713607311,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.5429782271385193,0.050000000745058,0.2290986180305481,291.2763366699219,291.1499938964844,284.7973022460937,284.1718139648437,291.388427734375,297.48590087890625,291.2834777832031,1.0,0.1507441848516464,1.0,1.0,0.6633844971656799,1.0,-0.4886875748634338,0.2350629866123199,0.2536246180534363,0.0950790047645568,0.0,0.0,0.0,24.999658584594727,25.0,38.51939392089844,-0.0,27.418426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5429811477661133,0.050000000745058,0.0458636656403541,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5429811477661133,0.050000000745058,0.0482966490089893,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5429811477661133,0.050000000745058,0.0356717407703399,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5429811477661133,0.050000000745058,0.0482966490089893,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.5429811477661133,0.050000000745058,0.2290984988212585,291.2901916503906,291.1499938964844,284.8329772949219,284.20782470703125,291.3990173339844,297.5063171386719,291.2969055175781,1.0,0.1507442891597747,1.0,1.0,0.660221517086029,1.0,-0.4886873662471771,0.2357239574193954,0.2529633939266205,0.0957814529538154,0.0,0.0,0.0,24.99959373474121,25.0,38.034141540527344,-0.0,27.418455123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5429840087890625,0.050000000745058,0.0458636432886123,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5429840087890625,0.050000000745058,0.0482966229319572,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5429840087890625,0.050000000745058,0.0356717221438884,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5429840087890625,0.050000000745058,0.0482966229319572,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019714355469,0.5429840087890625,0.050000000745058,0.2290983945131302,291.3032531738281,291.1499938964844,284.8691711425781,284.244384765625,291.409912109375,297.52752685546875,291.3096008300781,1.0,0.1507444083690643,1.0,1.0,0.6570585370063782,1.0,-0.488687127828598,0.2364030331373214,0.2522840797901153,0.0965011045336723,0.0,0.0,0.0,24.999530792236328,25.0,37.40438079833984,-0.0,27.41848945617676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.5429868102073669,0.050000000745058,0.0458636209368705,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.5429868102073669,0.050000000745058,0.0482966005802154,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.5429868102073669,0.050000000745058,0.0356717072427272,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.5429868102073669,0.050000000745058,0.0482966005802154,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3145446777344,0.5429868102073669,0.050000000745058,0.2290982902050018,291.3157653808594,291.1499938964844,284.9058532714844,284.28143310546875,291.4211120605469,297.5497131347656,291.3219909667969,1.0,0.150744542479515,1.0,1.0,0.6538955569267273,1.0,-0.4886868894100189,0.2371006309986114,0.2515862584114074,0.0972382277250289,0.0,0.0,0.0,24.99947166442871,25.0,36.8234977722168,-0.0,27.418529510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.5429895520210266,0.050000000745058,0.0458635985851287,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.5429895520210266,0.050000000745058,0.0482965782284736,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.5429895520210266,0.050000000745058,0.0356716886162757,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.5429895520210266,0.050000000745058,0.0482965782284736,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.5429895520210266,0.050000000745058,0.2290981858968734,291.328125,291.1499938964844,284.94293212890625,284.3188781738281,291.4325866699219,297.57293701171875,291.3343505859375,1.0,0.150744691491127,1.0,1.0,0.6507325768470764,1.0,-0.4886866807937622,0.23781718313694,0.250869482755661,0.0979931280016899,0.0,0.0,0.0,24.99941635131836,25.0,36.35643768310547,-0.0,27.418575286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5429925322532654,0.050000000745058,0.0458635762333869,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5429925322532654,0.050000000745058,0.0482965558767318,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5429925322532654,0.050000000745058,0.0356716699898242,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5429925322532654,0.050000000745058,0.0482965558767318,297.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.5429925322532654,0.050000000745058,0.2290980666875839,291.3404235839844,291.1499938964844,284.9803771972656,284.3566589355469,291.44012451171875,297.5968933105469,291.3465270996094,1.0,0.1507448703050613,1.0,1.0,0.6466425061225891,1.0,-0.4886864423751831,0.2387616336345672,0.2499247938394546,0.0989736318588256,0.0,0.0,0.0,24.99932861328125,25.0,35.60786819458008,-0.0,27.41862869262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.5429955124855042,0.050000000745058,0.0458635538816452,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.5429955124855042,0.050000000745058,0.0482965297996997,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.5429955124855042,0.050000000745058,0.0356716550886631,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.5429955124855042,0.050000000745058,0.0482965297996997,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.5429955124855042,0.050000000745058,0.2290979474782943,291.3521423339844,291.1499938964844,285.0180969238281,284.3947448730469,291.44549560546875,297.6211853027344,291.357666015625,1.0,0.1507450640201568,1.0,1.0,0.6425524950027466,1.0,-0.488686203956604,0.2397530376911163,0.2489331513643264,0.0999995619058609,0.0,0.0,0.0,24.99924087524414,25.0,34.19644546508789,-0.0,27.418689727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5429984331130981,0.050000000745058,0.0458635315299034,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5429984331130981,0.050000000745058,0.0482965074479579,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5429984331130981,0.050000000745058,0.0356716364622116,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5429984331130981,0.050000000745058,0.0482965074479579,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.5429984331130981,0.050000000745058,0.229097843170166,291.3625793457031,291.1499938964844,285.0560302734375,284.4330139160156,291.45025634765625,297.6455993652344,291.36749267578125,1.0,0.1507452726364135,1.0,1.0,0.6384624242782593,1.0,-0.4886859655380249,0.2407785654067993,0.2479073852300644,0.101058043539524,0.0,0.0,0.0,24.999156951904297,25.0,32.51166915893555,-0.0,27.418760299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.5471040606498718,0.050000000745058,0.0458331331610679,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.5471040606498718,0.050000000745058,0.0482644960284233,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.5471040606498718,0.050000000745058,0.0356479920446872,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710632324219,0.5471040606498718,0.050000000745058,0.0482644960284233,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37109375,0.5617470145225525,0.1451323926448822,0.2439918518066406,291.3719787597656,291.1499938964844,285.0941467285156,284.471435546875,291.4525451660156,297.6700744628906,291.3760681152344,1.0,0.1509210467338562,1.0,1.0,0.6343724131584167,1.0,-0.5062771439552307,0.2509789168834686,0.2552982270717621,0.1049172356724739,0.0,0.0,0.0,24.29881858825684,43.0,30.764463424682617,-0.0,28.313865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.6976874470710754,0.050000000745058,0.0452394038438797,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.6976874470710754,0.050000000745058,0.0476392693817615,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.6976874470710754,0.050000000745058,0.0351862013339996,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.378173828125,0.6976874470710754,0.050000000745058,0.0476392693817615,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3818664550781,0.9247525334358216,0.1483164280653,0.5277165174484253,291.3821105957031,291.1499938964844,285.13238525390625,284.50994873046875,291.4880065917969,297.6780090332031,291.39306640625,1.0,0.1599121838808059,1.0,1.0,0.6302823424339294,1.0,-0.8441394567489624,0.4167347848415375,0.4274046719074249,0.1951790899038314,0.0,0.0,0.0,11.44303035736084,43.0,40.9737434387207,-0.0,50.592044830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.684903085231781,0.050000000745058,0.0452611967921257,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.684903085231781,0.050000000745058,0.0476622208952903,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.684903085231781,0.050000000745058,0.0352031514048576,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.684903085231781,0.050000000745058,0.0476622208952903,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4159240722656,0.9307359457015992,0.150594025850296,0.5654017925262451,291.4161071777344,291.04998779296875,285.170654296875,284.5484924316406,291.4862976074219,297.6671142578125,291.4225158691406,1.0,0.1683017313480377,1.0,1.0,0.6272266507148743,1.0,-0.8894551396369934,0.4401835501194,0.449271559715271,0.2098634392023086,0.0,0.0,0.0,12.512903213500977,46.0,44.39225387573242,-0.0,58.89225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.6811996102333069,0.050000000745058,0.045267891138792,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.6811996102333069,0.050000000745058,0.047669269144535,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.6811996102333069,0.050000000745058,0.0352083593606948,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4284362792969,0.6811996102333069,0.050000000745058,0.047669269144535,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43115234375,0.9502354860305786,0.1528381407260894,0.606291651725769,291.4311828613281,291.04998779296875,285.2089233398437,284.58697509765625,291.4854431152344,297.6566467285156,291.43408203125,1.0,0.1760163158178329,1.0,1.0,0.6241708993911743,1.0,-0.9386587142944336,0.4656447768211365,0.4730139076709747,0.2261350452899933,0.0,0.0,0.0,13.246715545654297,46.0,40.48218536376953,-0.0,68.10535430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
