time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.6778854727745056,0.050000000745058,0.0452740937471389,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.6778854727745056,0.050000000745058,0.0476757995784282,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.6778854727745056,0.050000000745058,0.0352131836116313,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.6778854727745056,0.050000000745058,0.0476757995784282,297.6444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4391784667969,0.967509388923645,0.1549998372793197,0.6471642255783081,291.4391784667969,290.95001220703125,285.24713134765625,284.62530517578125,291.482666015625,297.6460266113281,291.4411315917969,1.0,0.1839168965816497,1.0,1.0,0.6211152076721191,1.0,-0.9876859188079834,0.4912840127944946,0.4964019060134887,0.2425292432308197,0.0,0.0,0.0,13.989347457885742,34.0,35.44380187988281,-0.0,78.20740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.6748491525650024,0.050000000745058,0.0452799946069717,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.6748491525650024,0.050000000745058,0.0476820133626461,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.6748491525650024,0.050000000745058,0.0352177731692791,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.6748491525650024,0.050000000745058,0.0476820133626461,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44488525390625,0.977379560470581,0.1570750027894973,0.6767393350601196,291.44488525390625,290.95001220703125,285.28521728515625,284.6634826660156,291.4781799316406,297.6351928710937,291.4461364746094,1.0,0.1893031895160675,1.0,1.0,0.618059515953064,1.0,-1.0231837034225464,0.5104447603225708,0.5127389430999756,0.2551471590995788,0.0,0.0,0.0,14.584442138671877,34.0,30.149843215942383,-0.0,86.20069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.6720075011253357,0.050000000745058,0.0452857613563537,297.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.6720075011253357,0.050000000745058,0.0476880893111228,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.6720075011253357,0.050000000745058,0.0352222584187984,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44744873046875,0.6720075011253357,0.050000000745058,0.0476880893111228,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.9823780059814452,0.1591724902391433,0.6968080401420593,291.44805908203125,290.8500061035156,285.3231201171875,284.701416015625,291.472412109375,297.6251525878906,291.4486389160156,1.0,0.1931373327970504,1.0,1.0,0.615003764629364,1.0,-1.0473331212997437,0.5241730809211731,0.5231599807739258,0.2643812000751495,0.0,0.0,0.0,15.043827056884766,25.0,24.525146484375,-0.0,92.02266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474792480469,0.6692701578140259,0.050000000745058,0.0452915467321872,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474792480469,0.6692701578140259,0.050000000745058,0.0476941801607608,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474792480469,0.6692701578140259,0.050000000745058,0.0352267585694789,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474792480469,0.6692701578140259,0.050000000745058,0.0476941801607608,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466247558594,0.984788715839386,0.1613353490829467,0.7110995054244995,291.4466247558594,290.8500061035156,285.3607482910156,284.7390441894531,291.4376220703125,297.6164245605469,291.4443054199219,1.0,0.1959754079580307,1.0,1.0,0.6072064638137817,1.0,-1.0644882917404177,0.5373631119728088,0.5271251797676086,0.2743505239486694,0.0,0.0,0.0,15.419475555419922,25.0,13.35196590423584,-0.0,96.40272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336242675781,0.6666974425315857,0.050000000745058,0.0452971942722797,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336242675781,0.6666974425315857,0.050000000745058,0.0477001294493675,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336242675781,0.6666974425315857,0.050000000745058,0.0352311506867408,297.5890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336242675781,0.6666974425315857,0.050000000745058,0.0477001294493675,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42919921875,0.984929382801056,0.1635768860578537,0.7194374799728394,291.42919921875,290.75,285.3981018066406,284.7762756347656,291.39569091796875,297.61016845703125,291.4239501953125,1.0,0.1976578682661056,1.0,1.0,0.5994091033935547,1.0,-1.074527621269226,0.5475362539291382,0.5269914269447327,0.2826642990112304,0.0,0.0,0.0,15.70234489440918,25.0,-3.5393123626708984,-0.0,99.14014434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4089660644531,0.7721835374832153,0.1401673555374145,0.0709725618362426,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101867675781,0.6646255254745483,0.050000000745058,0.0477050580084323,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101867675781,0.6646255254745483,0.050000000745058,0.0352347940206527,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101867675781,0.6646255254745483,0.050000000745058,0.0477050580084323,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045715332031,0.9758010506629944,0.1659466475248336,0.7035158276557922,291.4045104980469,290.75,285.43505859375,284.81304931640625,291.3577575683594,297.61749267578125,291.3988647460937,1.0,0.199822187423706,1.0,1.0,0.5916117429733276,1.0,-1.0862698554992676,0.5589389204978943,0.5273309350013733,0.2917540371417999,0.0,0.0,0.0,15.980429649353027,25.0,-18.30501174926757,-0.0,102.30207061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790283203125,0.9269191026687622,0.1389521956443786,0.1228574961423873,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38262939453125,0.7981467843055725,0.1433977633714676,0.082862414419651,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3840637207031,0.7236396670341492,0.1379186511039734,0.0453353784978389,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.384521484375,0.6631758213043213,0.050000000745058,0.0477085523307323,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.9287717342376708,0.1691946238279342,0.6168508529663086,291.37841796875,290.6499938964844,285.4716186523437,284.84930419921875,291.3163452148437,297.6229858398437,291.3721923828125,1.0,0.201927438378334,1.0,1.0,0.5838144421577454,1.0,-1.0988248586654663,0.5711032152175903,0.5277215838432312,0.3015013933181762,0.0,0.0,0.0,16.235748291015625,45.0,-31.38063621520996,-0.0,105.67748260498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.9471430778503418,0.1368083357810974,0.1240666583180427,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486328125,0.9553105235099792,0.1442449986934662,0.133746936917305,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.348876953125,0.936356246471405,0.1383678764104843,0.093632660806179,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.6738936901092529,0.050000000745058,0.0476834215223789,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.9053622484207152,0.1739615499973297,0.5505588054656982,291.34796142578125,290.6499938964844,285.5076904296875,284.885009765625,291.271728515625,297.6256103515625,291.34063720703125,1.0,0.2077894508838653,1.0,1.0,0.5760170817375183,1.0,-1.1394259929656982,0.5988237857818604,0.5406021475791931,0.3183460235595703,0.0,0.0,0.0,16.095808029174805,45.0,-44.26578140258789,-0.0,115.22018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119506835937,0.9555577635765076,0.135877177119255,0.1227706745266914,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116760253906,0.9739262461662292,0.1444400548934936,0.1367911547422409,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3118896484375,0.9592241048812866,0.1375728249549865,0.0965250432491302,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3126220703125,0.9350740313529968,0.1409809738397598,0.1220185384154319,297.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.8960242867469788,0.1792197227478027,0.5160650610923767,291.31085205078125,290.1499938964844,285.5431823730469,284.9200439453125,291.21954345703125,297.64569091796875,291.3028564453125,1.0,0.2159340977668762,1.0,1.0,0.5659576058387756,1.0,-1.1930813789367676,0.6345415711402893,0.5585398077964783,0.3464235365390777,0.0,0.0,0.0,16.455568313598633,65.0,-59.06661605834961,-0.0,129.82667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9418554306030272,0.1361517459154129,0.122501716017723,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26788330078125,0.9632887244224548,0.1450087577104568,0.1372546702623367,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.9459226131439208,0.1375918388366699,0.0963719934225082,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.9535781741142272,0.1410652995109558,0.133362740278244,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2688903808594,0.905962347984314,0.1843790113925933,0.5527763962745667,291.2666931152344,290.1499938964844,285.578125,284.954345703125,291.1607666015625,297.6669921875,291.2576904296875,1.0,0.2260894328355789,1.0,1.0,0.555898129940033,1.0,-1.250805377960205,0.6742581129074097,0.5765472650527954,0.3748232126235962,0.0,0.0,0.0,17.762786865234375,65.0,-74.90782165527344,-0.0,148.91192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2169494628906,0.9254246950149536,0.1372456401586532,0.1231541186571121,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.216552734375,0.9478747844696044,0.1460473835468292,0.1380388885736465,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.9288774132728576,0.1384469866752624,0.0967062562704086,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.93729430437088,0.1415126323699951,0.134012684226036,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2171325683594,0.9206032752990724,0.188793733716011,0.6069660782814026,291.2149658203125,289.6499938964844,285.61236572265625,284.9879150390625,291.09576416015625,297.6795654296875,291.205078125,1.0,0.2381994277238845,1.0,1.0,0.5458387136459351,1.0,-1.3187462091445925,0.7205999493598938,0.5981462597846985,0.407681941986084,0.0,0.0,0.0,19.506771087646484,85.0,-91.86473846435548,-0.0,173.9913787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.9100003242492676,0.1387680321931839,0.1243690326809883,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.9316946268081664,0.1474811285734176,0.1392414420843124,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.9127625226974488,0.1398368924856186,0.0975206047296524,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.919810950756073,0.1424475312232971,0.134721040725708,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.9362149238586426,0.1923954039812088,0.6688005328178406,291.155517578125,289.6499938964844,285.6459045410156,285.0205993652344,291.025390625,297.6829833984375,291.14501953125,1.0,0.2521961033344269,1.0,1.0,0.5357792377471924,1.0,-1.3976895809173584,0.7741660475730896,0.6235235929489136,0.4454085230827331,0.0,0.0,0.0,21.61725234985352,85.0,-109.60791015625,-0.0,206.454330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.8960115909576416,0.1404343247413635,0.1258433014154434,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0915832519531,0.9155381917953492,0.1491729617118835,0.1407575607299804,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8983185291290283,0.1414830833673477,0.0986132621765136,297.5445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09185791015625,0.903570830821991,0.1437031030654907,0.1357970237731933,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.9513309597969056,0.1951857358217239,0.737959086894989,291.08905029296875,289.1499938964844,285.6786499023437,285.0523986816406,290.9507141113281,297.67779541015625,291.07818603515625,1.0,0.2679639756679535,1.0,1.0,0.5257197618484497,1.0,-1.486884355545044,0.8347278237342834,0.6521564722061157,0.4878384470939636,0.0,0.0,0.0,24.128124237060547,105.0,-127.55152130126952,-0.0,247.7216186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8912139534950256,0.1420485377311706,0.1273452341556549,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.910185933113098,0.1509957164525985,0.1424439549446106,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978942871094,0.8935407400131226,0.1431768238544464,0.0998015105724334,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8979875445365906,0.145131453871727,0.1370897442102432,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945678710937,0.9779728055000304,0.1971127241849899,0.823432981967926,290.9915466308594,289.1499938964844,285.7105407714844,285.08319091796875,290.7499084472656,297.6641540527344,290.96832275390625,1.0,0.2855755090713501,1.0,1.0,0.5020869374275208,1.0,-1.5902904272079468,0.9224207997322084,0.6678695678710938,0.5539952516555786,0.0,0.0,0.0,26.57951736450196,105.0,-179.82284545898438,-0.0,301.4947204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8212890625,0.8494292497634888,0.1433218717575073,0.1287981271743774,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8199768066406,0.8668255805969238,0.1527207195758819,0.1442795544862747,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82110595703125,0.8517353534698486,0.1446335017681121,0.1010219231247901,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82080078125,0.8553605675697327,0.146511435508728,0.1385759562253952,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.815185546875,0.9527854323387146,0.197958156466484,0.8893498778343201,290.8118591308594,288.6499938964844,285.7415466308594,285.1129455566406,290.51641845703125,297.64044189453125,290.7844543457031,1.0,0.304219514131546,1.0,1.0,0.4784541428089142,1.0,-1.68272602558136,1.0102550983428955,0.6724708080291748,0.6239110231399536,0.0,0.0,0.0,31.941953659057617,123.0,-258.10406494140625,-0.0,362.1303405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.7598950266838074,0.1440159380435943,0.1301610618829727,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6191711425781,0.7765864729881287,0.1541157066822052,0.1462603658437729,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6204833984375,0.7623834013938904,0.1456101238727569,0.1022447496652603,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.62017822265625,0.7656944394111633,0.147600457072258,0.1402495801448822,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6139831542969,0.8438848257064819,0.1982586979866027,0.8940716981887817,290.6101379394531,288.6499938964844,285.7716064453125,285.1416015625,290.250732421875,297.6119689941406,290.5785827636719,1.0,0.3204251825809479,1.0,1.0,0.4548213183879852,1.0,-1.6958937644958496,1.057305097579956,0.6385886669158936,0.6681795716285706,0.0,0.0,0.0,45.34430313110352,123.0,-333.1379089355469,-0.0,407.9913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.7143473625183105,0.144334927201271,0.1311075240373611,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.7301310300827026,0.1553103029727935,0.1480033695697784,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.7171328067779541,0.1462796032428741,0.1032025292515754,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.393310546875,0.7203635573387146,0.1485187411308288,0.1417175084352493,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.38671875,0.7911864519119263,0.198410078883171,0.897578239440918,290.38250732421875,288.1499938964844,285.8006286621094,285.1690673828125,289.9708251953125,297.5838317871094,290.348388671875,1.0,0.3355972170829773,1.0,1.0,0.4311884939670563,1.0,-1.7062480449676514,1.1054672002792358,0.600780725479126,0.7141068577766418,0.0,0.0,0.0,58.635292053222656,111.0,-405.1194458007813,-0.0,452.5584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.15020751953125,0.6886584162712097,0.1443578153848648,0.1316157877445221,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481628417969,0.7072674036026001,0.1563234478235244,0.1494212299585342,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1498107910156,0.6922113299369812,0.146692618727684,0.1038569286465644,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1493530273437,0.6961702704429626,0.1492789834737777,0.1428854167461395,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1425170898437,0.7632696628570557,0.1983925551176071,0.8996670246124268,290.1380310058594,288.1499938964844,285.8285522460937,285.1952819824219,289.67974853515625,297.5558166503906,290.101806640625,1.0,0.3454964160919189,1.0,1.0,0.4075556993484497,1.0,-1.7132610082626345,1.1538058519363403,0.559455156326294,0.7609236240386963,0.0,0.0,0.0,68.26529693603516,111.0,-470.8593444824219,-0.0,484.90081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8827514648437,0.6730366349220276,0.1441444009542465,0.1317892968654632,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8802185058594,0.6928303837776184,0.1571765393018722,0.1505757719278335,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8822021484375,0.6771178245544434,0.1468899548053741,0.1042715311050415,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8816223144531,0.6815769076347351,0.1498979777097702,0.1438098549842834,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8739013671875,0.7473207712173462,0.1982053220272064,0.9005017280578613,289.8686218261719,287.6499938964844,285.8553771972656,285.22021484375,289.33416748046875,297.5278625488281,289.8261108398437,1.0,0.3525969386100769,1.0,1.0,0.3798554241657257,1.0,-1.7174688577651978,1.209353804588318,0.5081151127815247,0.8154892921447754,0.0,0.0,0.0,75.22190856933594,99.0,-543.9519653320312,-0.0,507.91705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5774230957031,0.6630887985229492,0.1436935514211654,0.1316752284765243,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5744323730469,0.6840712428092957,0.1578541696071624,0.1514927148818969,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5767517089844,0.6676926016807556,0.1468644440174102,0.1044748574495315,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5760192871094,0.6727283000946045,0.1503585427999496,0.1445135623216629,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.56787109375,0.7374930381774902,0.1978210061788559,0.9001458883285522,289.56219482421875,287.6499938964844,285.8809814453125,285.2437438964844,288.97772216796875,297.499755859375,289.517333984375,1.0,0.3573015034198761,1.0,1.0,0.3521551489830017,1.0,-1.7190980911254885,1.2646570205688477,0.4544410705566406,0.870341956615448,0.0,0.0,0.0,80.10599517822266,99.0,-617.3062744140625,-0.0,523.32177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2616271972656,0.6567175388336182,0.1430317461490631,0.1312935352325439,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583312988281,0.6790372133255005,0.1583667248487472,0.1521790772676468,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.26080322265625,0.6618631482124329,0.1466272473335266,0.1044754832983017,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25994873046875,0.6675764322280884,0.1506676822900772,0.1450015157461166,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2518310546875,0.7313566207885742,0.197239264845848,0.8985753655433655,289.2460021972656,287.1499938964844,285.90533447265625,285.26580810546875,288.6242980957031,297.4714050292969,289.200439453125,1.0,0.360002189874649,1.0,1.0,0.3244548439979553,1.0,-1.718168020248413,1.317929983139038,0.4002380669116974,0.9236916303634644,0.0,0.0,0.0,83.23094940185547,87.0,-678.2466430664062,-0.0,531.9517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.6528130173683167,0.1422062516212463,0.1306875795125961,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9403686523437,0.6766639947891235,0.1587416380643844,0.1526649445295334,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9430236816406,0.658522367477417,0.1462186425924301,0.1042979732155799,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420471191406,0.6650248169898987,0.1508526057004928,0.1453005522489547,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93408203125,0.727748453617096,0.1964844614267349,0.8958974480628967,288.9282531738281,287.1499938964844,285.9283447265625,285.2864074707031,288.28143310546875,297.4431457519531,288.88287353515625,1.0,0.3610228896141052,1.0,1.0,0.2967545688152313,1.0,-1.7149572372436523,1.3680211305618286,0.3469360470771789,0.9743289947509766,0.0,0.0,0.0,84.85763549804688,87.0,-725.046630859375,-0.0,534.7173461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6310729980469,0.650755763053894,0.1412761211395263,0.1299161314964294,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6273193359375,0.6763144731521606,0.1589953750371933,0.1529823988676071,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.63006591796875,0.6570590138435364,0.1456958502531051,0.1039856374263763,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62896728515625,0.6644490361213684,0.1509475857019424,0.145451620221138,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.621337890625,0.726050853729248,0.1955923736095428,0.8922983407974243,288.6156005859375,287.25,285.95001220703125,285.3053894042969,287.9564819335937,297.4152526855469,288.5713195800781,1.0,0.3606572151184082,1.0,1.0,0.2690542936325073,1.0,-1.7098994255065918,1.4139537811279297,0.2959457039833069,1.0211894512176514,0.0,0.0,0.0,85.2280044555664,75.0,-756.754150390625,-0.0,532.6172485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.6501293182373047,0.1402147561311721,0.1290097683668136,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6775112748146057,0.1590507477521896,0.1531187146902084,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.657063364982605,0.1450306177139282,0.10356205701828,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.6654089093208313,0.1508916020393371,0.1454602479934692,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7258474826812744,0.194517895579338,0.8878416419029236,288.3236999511719,287.25,285.97076416015625,285.3233642578125,287.6933288574219,297.38739013671875,288.28515625,1.0,0.3591195940971374,1.0,1.0,0.2453297078609466,1.0,-1.7031283378601074,1.4487806558609009,0.2543476223945617,1.0573351383209229,0.0,0.0,0.0,84.56205749511719,75.0,-761.206787109375,-0.0,526.4058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0810546875,0.6505241394042969,0.139044314622879,0.1279537379741668,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0776062011719,0.679768443107605,0.1588936448097229,0.1530157029628753,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.6581089496612549,0.1442253589630127,0.1030070409178733,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0789794921875,0.6674280166625977,0.1506470143795013,0.1452647447586059,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.7267130017280579,0.1932636052370071,0.8823605179786682,288.0683898925781,287.3500061035156,285.9911804199219,285.3408508300781,287.4579772949219,297.3597717285156,288.03271484375,1.0,0.3565780222415924,1.0,1.0,0.221605122089386,1.0,-1.6942570209503174,1.4780421257019043,0.2162149250507354,1.0883607864379885,0.0,0.0,0.0,83.0931167602539,63.0,-746.2789306640625,-0.0,516.5829467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8443298339844,0.6519472002983093,0.1378198117017746,0.1268058866262436,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8409423828125,0.6830763816833496,0.1585946828126907,0.1527223885059356,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8433532714844,0.6602065563201904,0.1433548480272293,0.1023642644286155,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8422241210937,0.6704660058021545,0.1502597779035568,0.1448885351419448,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.7286218404769897,0.1919085830450058,0.8761451244354248,287.8324890136719,287.3500061035156,286.01129150390625,285.3579406738281,287.2474365234375,297.33599853515625,287.79949951171875,1.0,0.3531858325004577,1.0,1.0,0.1978805512189865,1.0,-1.683842420578003,1.5021580457687378,0.1816844493150711,1.114563226699829,0.0,0.0,0.0,80.93098449707031,63.0,-722.4869384765625,-0.0,503.8932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278686523437,0.6544394493103027,0.1365790069103241,0.1256029307842254,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6246032714844,0.6875004172325134,0.1582071930170059,0.1522976011037826,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6268920898437,0.6634312868118286,0.1424649655818939,0.1016750335693359,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62579345703125,0.674585223197937,0.1497847884893417,0.1443804651498794,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209716796875,0.7316117286682129,0.1905084103345871,0.8694950342178345,287.6169738769531,287.45001220703125,286.03106689453125,285.37457275390625,287.0628356933594,297.3145751953125,287.5868530273437,1.0,0.349082738161087,1.0,1.0,0.1741559654474258,1.0,-1.6724672317504885,1.5213745832443235,0.1510926336050033,1.136069416999817,0.0,0.0,0.0,78.17292785644531,51.0,-690.86181640625,-0.0,489.0501403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.430908203125,0.6581396460533142,0.1353646218776703,0.1243836060166359,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.427734375,0.6931684017181396,0.1577740609645843,0.1517876386642456,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4299621582031,0.6679261922836304,0.141591414809227,0.100969024002552,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4288635253906,0.6799330711364746,0.1492660343647003,0.1437885761260986,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42437744140625,0.735797107219696,0.1891061812639236,0.8626370429992676,287.4205627441406,287.45001220703125,286.050537109375,285.3908386230469,286.86248779296875,297.2948913574219,287.3907165527344,1.0,0.3443760871887207,1.0,1.0,0.1504313796758651,1.0,-1.660598874092102,1.543647050857544,0.1169518232345581,1.160703182220459,0.0,0.0,0.0,74.89104461669922,51.0,-660.1257934570312,-0.0,472.6181335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453918457031,0.6631253361701965,0.1341928541660308,0.1231814250349998,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.7001017928123474,0.1573137938976287,0.1512280106544494,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2446594238281,0.6737486124038696,0.140744999051094,0.1002662926912307,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438659667969,0.6865585446357727,0.1487224102020263,0.1431490331888198,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409973144531,0.7412323355674744,0.1877145022153854,0.8557252287864685,287.2386779785156,287.54998779296875,286.0697326660156,285.4066772460937,286.8267517089844,297.2768859863281,287.22381591796875,1.0,0.3391630947589874,1.0,1.0,0.1497501730918884,1.0,-1.648573875427246,1.5372917652130127,0.1112820878624916,1.1568608283996582,0.0,0.0,0.0,71.1913833618164,39.0,-599.526611328125,-0.0,455.0796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1713256835937,0.6698181629180908,0.1332042664289474,0.1220552697777748,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1702880859375,0.7086391448974609,0.1569527238607406,0.1506775468587875,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1709899902344,0.6813059449195862,0.1400609612464904,0.0996115133166313,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706237792969,0.6948302984237671,0.148274540901184,0.1425185203552246,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693420410156,0.7483356595039368,0.1864753514528274,0.8490538001060486,287.1681823730469,287.54998779296875,286.0886535644531,285.4221496582031,286.8302307128906,297.2615051269531,287.1597595214844,1.0,0.3335338532924652,1.0,1.0,0.1490689665079116,1.0,-1.6370065212249756,1.5284231901168823,0.1085833013057708,1.1503885984420776,0.0,0.0,0.0,67.09089660644531,39.0,-501.6032409667969,-0.0,436.9148254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.6789544224739075,0.1324544697999954,0.1211130768060684,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1190185546875,0.7188532948493958,0.156751811504364,0.1502411514520645,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.6912809610366821,0.1395900696516037,0.099082238972187,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11932373046875,0.7053619623184204,0.1479814350605011,0.1419974118471145,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1182556152344,0.7578684091567993,0.185452401638031,0.8431761860847473,287.1173095703125,287.6499938964844,286.1072998046875,285.4372863769531,286.8342590332031,297.2493591308594,287.1102905273437,1.0,0.3275933265686035,1.0,1.0,0.1483877748250961,1.0,-1.6270314455032349,1.5209444761276243,0.1060869768261909,1.1449646949768066,0.0,0.0,0.0,62.57935333251953,27.0,-418.3021545410156,-0.0,418.7394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.6909420490264893,0.1319054067134857,0.120354562997818,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766296386719,0.7308898568153381,0.1566963493824005,0.1499349772930145,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771484375,0.7040019035339355,0.1392992287874221,0.0986800640821456,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768737792969,0.717989981174469,0.1478300243616104,0.1416022479534149,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760192871094,0.7704152464866638,0.1846208721399307,0.8381443619728088,287.0752258300781,287.6499938964844,286.1257019042969,285.4520568847656,286.8387756347656,297.239990234375,287.0694274902344,1.0,0.3214142620563507,1.0,1.0,0.1477065682411193,1.0,-1.6187528371810913,1.514955759048462,0.1037971302866935,1.1406790018081665,0.0,0.0,0.0,57.733360290527344,27.0,-348.47381591796875,-0.0,400.7785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423889160156,0.7061228156089783,0.1315204054117202,0.1197483986616134,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.041748046875,0.7458504438400269,0.1567672044038772,0.1497454941272735,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04217529296875,0.719175398349762,0.1391524374485016,0.0983821600675582,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.7325080633163452,0.1478025019168853,0.141320914030075,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.041259765625,0.7866151332855225,0.1839524507522583,0.8338503241539001,287.0406188964844,287.75,286.14385986328125,285.46649169921875,286.84375,297.23291015625,287.03582763671875,1.0,0.3150480985641479,1.0,1.0,0.1470253616571426,1.0,-1.6119451522827148,1.510264277458191,0.1016808673739433,1.137386918067932,0.0,0.0,0.0,52.63920974731445,25.0,-289.8012390136719,-0.0,383.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395202636719,0.7200746536254883,0.1312871575355529,0.1193132773041725,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403747558594,0.760972261428833,0.1569608002901077,0.1497049033641815,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.039794921875,0.7328203320503235,0.1391360163688659,0.0982032865285873,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.746682345867157,0.1478953957557678,0.1411864459514618,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0410461425781,0.8024891018867493,0.1834387630224228,0.8304147720336914,287.0420837402344,287.75,286.1618347167969,285.4806213378906,286.9804992675781,297.2277526855469,287.0516052246094,1.0,0.3099869191646576,1.0,1.0,0.1583504974842071,1.0,-1.6068710088729858,1.486703395843506,0.1201676353812217,1.1149412393569946,0.0,0.0,0.0,48.43283081054688,25.0,-201.73097229003903,-0.0,368.8558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.7337916493415833,0.1312876641750335,0.1190663576126098,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.7774263620376587,0.1573499739170074,0.1498308181762695,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1098022460937,0.7472497224807739,0.1393172293901443,0.0981506034731864,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1102905273437,0.7621238827705383,0.1481774598360061,0.1412144005298614,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1117858886719,0.8184698820114136,0.1831611841917038,0.8279295563697815,287.1132202148437,287.8500061035156,286.1795654296875,285.49444580078125,287.0955810546875,297.2250061035156,287.12335205078125,1.0,0.3055163323879242,1.0,1.0,0.1696756333112716,1.0,-1.6037098169326782,1.4698975086212158,0.13381227850914,1.0988218784332275,0.0,0.0,0.0,44.714874267578125,25.0,-112.22318267822266,-0.0,357.02899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.169677734375,0.7482322454452515,0.1314908862113952,0.1190410852432251,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708679199219,0.7948212027549744,0.1579191833734512,0.1501595079898834,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.17010498046875,0.7628015875816345,0.139674037694931,0.0982470288872718,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705017089844,0.7787073850631714,0.1486342847347259,0.1414392739534378,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717224121094,0.8341347575187683,0.183098092675209,0.8265796303749084,287.17291259765625,287.8500061035156,286.1971130371094,285.5079650878906,287.1932067871094,297.224365234375,287.18194580078125,1.0,0.3018957376480102,1.0,1.0,0.1810007691383361,1.0,-1.6028366088867188,1.457188367843628,0.1456482261419296,1.0863193273544312,0.0,0.0,0.0,41.49876403808594,25.0,-49.85076904296875,-0.0,347.7842102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
