time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323303222656,0.763906717300415,0.1318364590406417,0.1191809847950935,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337341308594,0.8127040266990662,0.158624455332756,0.1506493538618087,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2328186035156,0.7795786261558533,0.1401583552360534,0.0984578356146812,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2332763671875,0.7962942719459534,0.1492241322994232,0.1418215930461883,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23468017578125,0.8506707549095154,0.1831956207752227,0.8261235356330872,287.236083984375,287.95001220703125,286.2144775390625,285.521240234375,287.29669189453125,297.2251281738281,287.24664306640625,1.0,0.2989063858985901,1.0,1.0,0.1923259198665619,1.0,-1.6037553548812866,1.445214033126831,0.1585413366556167,1.0741888284683228,0.0,0.0,0.0,38.69152069091797,25.0,3.674968004226685,-0.0,340.5680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30499267578125,0.780895471572876,0.1323070526123047,0.1194522157311439,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3066101074219,0.8300126791000366,0.1594523042440414,0.1512736827135086,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055419921875,0.797420859336853,0.1407557427883148,0.0987616330385208,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.8143301010131836,0.1499338448047638,0.1423357129096985,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076477050781,0.8685762882232666,0.1834358423948288,0.8264052271842957,287.30926513671875,287.95001220703125,286.2316589355469,285.53424072265625,287.4060363769531,297.2268981933594,287.3212890625,1.0,0.2964769005775451,1.0,1.0,0.2036510556936264,1.0,-1.6061490774154663,1.4336462020874023,0.1725028455257415,1.0621628761291504,0.0,0.0,0.0,36.22804641723633,25.0,51.26897811889648,-0.0,335.0218811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3865051269531,0.7991082668304443,0.1328970342874527,0.1198426857590675,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3883056640625,0.8482211828231812,0.1603931635618209,0.1520194113254547,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871459960937,0.8157458901405334,0.1414569616317749,0.0991486236453056,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38775634765625,0.8319610953330994,0.1507539600133896,0.1429687589406967,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3894348144531,0.8879871368408203,0.1838058978319168,0.8273450136184692,287.3912048339844,288.04998779296875,286.24871826171875,285.5469970703125,287.51824951171875,297.22918701171875,287.4043273925781,1.0,0.294539213180542,1.0,1.0,0.2146019339561462,1.0,-1.6098647117614746,1.422765612602234,0.1870989948511123,1.05055034160614,0.0,0.0,0.0,34.0537223815918,25.0,93.1379165649414,-0.0,330.9114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4752502441406,0.8178235292434692,0.1335969716310501,0.1203453689813613,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4772033691406,0.8682692050933838,0.1614395827054977,0.1528776884078979,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.8338448405265808,0.1422550827264785,0.0996125191450119,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765930175781,0.8507899641990662,0.1516771018505096,0.1437119394540786,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783935546875,0.9090198278427124,0.1842957288026809,0.828888475894928,287.4803466796875,288.04998779296875,286.265625,285.5595397949219,287.6355285644531,297.2323608398437,287.4945983886719,1.0,0.2930423021316528,1.0,1.0,0.2255528271198272,1.0,-1.6147994995117188,1.4120752811431885,0.2027241438627243,1.038876175880432,0.0,0.0,0.0,32.12742614746094,25.0,130.19500732421875,-0.0,328.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718688964844,0.8366591334342957,0.1343965679407119,0.1209484040737152,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.573974609375,0.8904544711112976,0.1625848561525344,0.1538392305374145,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726013183594,0.8535084128379822,0.1431442499160766,0.1001470014452934,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733337402344,0.8717891573905945,0.1526965200901031,0.1445560157299041,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57525634765625,0.9339939951896667,0.1848963648080825,0.8309797644615173,287.5773620605469,288.1499938964844,286.2823791503906,285.57183837890625,287.7581481933594,297.236328125,287.5927734375,1.0,0.2919345498085022,1.0,1.0,0.2365037053823471,1.0,-1.620842456817627,1.4014270305633545,0.2194154113531112,1.0270140171051023,0.0,0.0,0.0,30.410625457763672,25.0,163.86375427246094,-0.0,326.3412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.8575665354728699,0.1352919191122055,0.1216457262635231,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.678466796875,0.9154751896858216,0.1638269573450088,0.1549000889062881,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8757287859916687,0.1441231518983841,0.1007496267557144,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6777648925781,0.8952444195747375,0.153810054063797,0.1454969346523285,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67974853515625,0.9601986408233644,0.185604527592659,0.8335933089256287,287.6820373535156,288.1499938964844,286.2990417480469,285.583984375,287.88592529296875,297.240966796875,287.698486328125,1.0,0.29118213057518,1.0,1.0,0.2474545985460281,1.0,-1.6279430389404297,1.3907617330551147,0.2371812909841537,1.0149140357971191,0.0,0.0,0.0,28.875072479248047,25.0,194.5463714599609,-0.0,325.6277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78759765625,0.8816295266151428,0.1362781077623367,0.122431069612503,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900390625,0.9454744458198548,0.1651622056961059,0.156055212020874,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884521484375,0.9008806943893432,0.1451889127492904,0.1014172732830047,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7892761230469,0.9227800369262696,0.1550139337778091,0.1465295255184173,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.9848024845123292,0.1864152252674102,0.8366981744766235,287.7937927246094,288.25,286.31561279296875,285.5959167480469,288.01861572265625,297.2462158203125,287.81121826171875,1.0,0.2907449305057525,1.0,1.0,0.258405476808548,1.0,-1.636016011238098,1.3800041675567627,0.256011813879013,1.0025185346603394,0.0,0.0,0.0,27.492143630981445,25.0,222.69688415527344,-0.0,325.8231506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9000549316406,0.8926190137863159,0.1373366564512252,0.1233307719230651,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9583339095115662,0.1665747314691543,0.1573336124420166,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9008483886719,0.9126792550086976,0.1463256925344467,0.1021716818213462,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.901611328125,0.9360473155975342,0.1562921553850174,0.1476826965808868,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90338134765625,0.9927043914794922,0.1873583346605301,0.8372719883918762,287.90557861328125,288.25,286.33209228515625,285.607666015625,288.1229553222656,297.2520751953125,287.9205017089844,1.0,0.2903444766998291,1.0,1.0,0.2662707567214966,1.0,-1.636884689331055,1.3676903247833252,0.2691944539546966,0.9903457760810852,0.0,0.0,0.0,26.987533569335938,25.0,238.89865112304688,-0.0,325.7712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99664306640625,0.8943312168121338,0.1384367793798446,0.1243014112114906,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9986572265625,0.9604764580726624,0.1680479198694229,0.1586976051330566,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9973449707031,0.9146340489387512,0.1475142985582351,0.1029841303825378,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9980163574219,0.938241481781006,0.1576282978057861,0.1489188075065612,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.99951171875,0.9888100028038024,0.1885337680578231,0.826766848564148,288.0016174316406,288.3500061035156,286.3484802246094,285.6192932128906,288.222412109375,297.2580261230469,288.0159606933594,1.0,0.2898645401000976,1.0,1.0,0.2741360664367676,1.0,-1.6342962980270386,1.352834939956665,0.2814613282680511,0.975923240184784,0.0,0.0,0.0,26.967079162597656,28.0,245.27284240722656,-0.0,323.4472961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927429199219,0.8953296542167664,0.1395746916532516,0.1253082156181335,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09478759765625,0.961847960948944,0.1695862412452697,0.1601221561431884,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.9158199429512024,0.1487571448087692,0.1038344055414199,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941467285156,0.9396215677261353,0.1590259671211242,0.1502125561237335,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09552001953125,0.985788643360138,0.1899276077747345,0.821574866771698,288.09771728515625,288.3500061035156,286.3648376464844,285.6307678222656,288.3243713378906,297.2640075683594,288.1123962402344,1.0,0.2899118959903717,1.0,1.0,0.2820013463497162,1.0,-1.6335541009902954,1.3390930891036987,0.2944610714912414,0.9623063802719116,0.0,0.0,0.0,27.032020568847656,28.0,251.16493225097656,-0.0,323.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.191650390625,0.896060585975647,0.1407545953989029,0.126351848244667,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1937561035156,0.9629522562026978,0.1711934208869934,0.1616112738847732,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923828125,0.9167364835739136,0.1500569730997085,0.1047244518995285,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1930847167969,0.9407207369804382,0.1604879051446914,0.1515670120716095,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943664550781,0.9828913807868958,0.1914923042058944,0.8179448843002319,288.1966857910156,288.45001220703125,286.3811340332031,285.6421203613281,288.4292297363281,297.2703552246094,288.2118530273437,1.0,0.2902842462062835,1.0,1.0,0.2898666262626648,1.0,-1.634929060935974,1.3266401290893557,0.3082889318466186,0.9495625495910645,0.0,0.0,0.0,27.16123008728028,31.0,257.5861511230469,-0.0,324.2636108398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2934265136719,0.8966197371482849,0.1419815123081207,0.127435952425003,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955627441406,0.963890254497528,0.1728708893060684,0.1631669253110885,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2941589355469,0.9174818992614746,0.1514145284891128,0.1056551337242126,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.9416441917419434,0.1620149761438369,0.1529834121465683,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.9801477193832396,0.1932006925344467,0.8156484365463257,288.29852294921875,288.45001220703125,286.3973693847656,285.6533508300781,288.5366516113281,297.2772827148437,288.3140563964844,1.0,0.2909741997718811,1.0,1.0,0.2977319359779358,1.0,-1.6381566524505615,1.3152551651000977,0.3229014873504638,0.937499701976776,0.0,0.0,0.0,27.34414291381836,31.0,264.2410583496094,-0.0,326.3777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3878479003906,0.8970738649368286,0.1432528346776962,0.1285629272460937,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.38946533203125,0.9647245407104492,0.1746113449335098,0.1647871285676956,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.388427734375,0.918118178844452,0.1528221070766449,0.1066247075796127,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38897705078125,0.9424577355384828,0.1636000275611877,0.1544595062732696,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3897705078125,0.97760272026062,0.195020392537117,0.8145787715911865,288.3916015625,288.54998779296875,286.41363525390625,285.6644897460937,288.59503173828125,297.2847900390625,288.4023132324219,1.0,0.2919644117355346,1.0,1.0,0.3005836308002472,1.0,-1.643104910850525,1.3132025003433228,0.3299024105072021,0.9343823790550232,0.0,0.0,0.0,27.577566146850582,34.0,255.93980407714844,-0.0,329.5264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.8974449634552002,0.1445295065641403,0.1297134310007095,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.9654810428619384,0.1763714998960495,0.1664480417966842,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.45489501953125,0.918662130832672,0.1542354673147201,0.1076148971915245,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.94318825006485,0.1652021259069442,0.1559726297855377,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559326171875,0.975387454032898,0.1968869566917419,0.8148483633995056,288.4574584960937,288.54998779296875,286.42987060546875,285.6755676269531,288.6465759277344,297.2919921875,288.4669189453125,1.0,0.2932485342025757,1.0,1.0,0.303435355424881,1.0,-1.649807691574097,1.3129113912582395,0.3368963003158569,0.9326578974723816,0.0,0.0,0.0,27.85647201538086,34.0,238.5023803710937,-0.0,333.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5171203613281,0.8977482914924622,0.1457997113466262,0.1308615654706955,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184020996094,0.9661777019500732,0.1781335771083831,0.1681171208620071,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.517578125,0.919122576713562,0.1556378453969955,0.1086017787456512,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5180053710937,0.9438539743423462,0.1668042689561844,0.1574919521808624,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185546875,0.9736291766166688,0.1987608671188354,0.8165346384048462,288.5200500488281,288.6499938964844,286.44610595703125,285.68658447265625,288.6991882324219,297.2992553710937,288.52935791015625,1.0,0.2948137819766998,1.0,1.0,0.3062870502471924,1.0,-1.658222198486328,1.3137673139572144,0.3444548547267914,0.9317206740379332,0.0,0.0,0.0,28.17580795288086,37.0,223.9863739013672,-0.0,338.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5790405273437,0.8980200886726379,0.1470697373151779,0.1320067197084427,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.580322265625,0.9668424129486084,0.179898127913475,0.1697882711887359,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5794982910156,0.9195310473442078,0.157031700015068,0.1095817610621452,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5799255371094,0.9444847702980042,0.1684068888425827,0.1590114831924438,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804138183594,0.9723852276802064,0.2006221562623977,0.819645345211029,288.5819091796875,288.6499938964844,286.4623718261719,285.697509765625,288.7527770996094,297.3064880371094,288.591064453125,1.0,0.2966558039188385,1.0,1.0,0.3091387748718261,1.0,-1.6683372259140017,1.315745830535889,0.3525913059711456,0.9315477013587952,0.0,0.0,0.0,28.533754348754883,37.0,212.2862548828125,-0.0,345.2125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6404113769531,0.8982952237129211,0.1483444273471832,0.1331539750099182,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64166259765625,0.9675008058547974,0.1816660463809967,0.1714621037244796,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.640869140625,0.9199217557907104,0.1584209203720092,0.1105571240186691,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64129638671875,0.9451090693473816,0.1700110882520675,0.1605319380760193,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.9716584086418152,0.2024546265602111,0.824103593826294,288.64324951171875,288.75,286.4786682128906,285.7084350585937,288.8072814941406,297.31353759765625,288.6522827148437,1.0,0.2987599074840545,1.0,1.0,0.3119904696941376,1.0,-1.6800713539123535,1.3187732696533203,0.3612980842590332,0.9320810437202454,0.0,0.0,0.0,28.927940368652344,40.0,202.8633728027344,-0.0,352.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6988220214844,0.8985932469367981,0.1496246010065078,0.1343061476945877,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6999206542969,0.9681673049926758,0.1834365427494049,0.1731390208005905,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991882324219,0.9203196167945862,0.1598099470138549,0.1115307956933975,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6995849609375,0.9457435607910156,0.1716165542602539,0.1620539724826812,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6999816894531,0.971446931362152,0.204243004322052,0.8298698663711548,288.7012634277344,288.75,286.4949951171875,285.7193298339844,288.84967041015625,297.3202209472656,288.7089233398437,1.0,0.3011208772659302,1.0,1.0,0.3136051893234253,1.0,-1.6933852434158323,1.324973702430725,0.3684115409851074,0.9354451298713684,0.0,0.0,0.0,29.358131408691406,40.0,191.5430450439453,-0.0,360.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74920654296875,0.8989166021347046,0.1508988142013549,0.1354584693908691,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502136230469,0.968846082687378,0.1851994842290878,0.1748138070106506,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74957275390625,0.9207398295402528,0.1611929833889007,0.1125026270747184,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7499084472656,0.9463940858840942,0.173214316368103,0.1635731756687164,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7502746582031,0.971749782562256,0.2059629559516906,0.8369265198707581,288.75146484375,288.8500061035156,286.51141357421875,285.730224609375,288.89080810546875,297.3262634277344,288.7586975097656,1.0,0.3037300407886505,1.0,1.0,0.315219908952713,1.0,-1.7082412242889404,1.3323365449905396,0.3759046494960785,0.9396423101425172,0.0,0.0,0.0,29.822938919067383,43.0,179.47845458984375,-0.0,370.3005981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7983093261719,0.8992573618888855,0.1521637588739395,0.136602908372879,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7992858886719,0.9695342779159546,0.1869516372680664,0.1764788925647735,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79864501953125,0.921184539794922,0.1625695526599884,0.1134694144129753,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7989807128906,0.9470585584640504,0.1748019605875015,0.1650829911231994,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7993469238281,0.9725617170333862,0.2075967043638229,0.8452735543251038,288.8005065917969,288.8500061035156,286.52789306640625,285.7411193847656,288.9324645996094,297.3314514160156,288.8075561523437,1.0,0.3065818548202514,1.0,1.0,0.3168346285820007,1.0,-1.724609136581421,1.340682864189148,0.3839262723922729,0.9444988369941713,0.0,0.0,0.0,30.3218936920166,43.0,169.61276245117188,-0.0,380.8240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8466491699219,0.8996186256408691,0.1534219682216644,0.1377402693033218,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476257324219,0.9702340960502625,0.1886952370405197,0.1781348884105682,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84698486328125,0.9216611981391908,0.1639435440301895,0.1144330725073814,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8473205566406,0.9477408528327942,0.1763821691274643,0.1665845364332199,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8476867675781,0.9738343358039856,0.2091360837221145,0.8548377752304077,288.84881591796875,288.95001220703125,286.5444641113281,285.7520446777344,288.974609375,297.33575439453125,288.855712890625,1.0,0.3096626698970794,1.0,1.0,0.3184493780136108,1.0,-1.7424036264419556,1.3499430418014526,0.3924606740474701,0.9499611258506776,0.0,0.0,0.0,30.854053497314453,46.0,161.5286102294922,-0.0,392.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8944702148437,0.9000102877616882,0.1546747535467147,0.138871893286705,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954162597656,0.970954954624176,0.1904317438602447,0.1797831207513809,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8948059082031,0.9221838116645812,0.1653176099061966,0.1153956279158592,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8951416015625,0.9484524726867676,0.1779568791389465,0.1680796295404434,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8954772949219,0.975536584854126,0.2105714529752731,0.865591287612915,288.8965759277344,288.95001220703125,286.5611267089844,285.76300048828125,289.0172119140625,297.339111328125,288.9033508300781,1.0,0.3129688501358032,1.0,1.0,0.3200640976428985,1.0,-1.7616029977798462,1.360092043876648,0.4015109539031982,0.9560073614120485,0.0,0.0,0.0,31.419506072998047,46.0,154.97242736816406,-0.0,405.2058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94110107421875,0.9004488587379456,0.155922845005989,0.1399989426136016,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9420166015625,0.9717130064964294,0.1921620070934295,0.1814249753952026,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.94140625,0.9227739572525024,0.1666936129331588,0.1163588166236877,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9417419433594,0.9492130279541016,0.179527461528778,0.1695700883865356,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94207763671875,0.977629780769348,0.2118958979845047,0.8774775862693787,288.943115234375,289.04998779296875,286.5779113769531,285.77398681640625,289.056640625,297.3415832519531,288.9494323730469,1.0,0.3164900839328766,1.0,1.0,0.3213391005992889,1.0,-1.782143473625183,1.3717052936553955,0.4104381501674652,0.9632225036621094,0.0,0.0,0.0,32.017120361328125,49.0,148.5882110595703,-0.0,419.1236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9852905273437,0.9009524583816528,0.1571638286113739,0.141120433807373,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.98614501953125,0.9725261330604552,0.1938834637403488,0.1830594390630722,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9855651855469,0.9234552383422852,0.168070375919342,0.1173227876424789,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98590087890625,0.9500439763069152,0.1810920238494873,0.1710555106401443,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9862365722656,0.980091392993927,0.2130978852510452,0.8904813528060913,288.9872131347656,289.04998779296875,286.5948181152344,285.7850646972656,289.0959167480469,297.3432006835937,288.99334716796875,1.0,0.320221871137619,1.0,1.0,0.3226141333580017,1.0,-1.804006695747376,1.384191393852234,0.4198153018951416,0.9710193872451782,0.0,0.0,0.0,32.64597702026367,49.0,142.5983123779297,-0.0,434.2438049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0289611816406,0.9015342593193054,0.1583986133337021,0.1422355026006698,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0298156738281,0.973405420780182,0.1955952644348144,0.1846847534179687,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0292663574219,0.924244225025177,0.1694487929344177,0.1182872205972671,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0295715332031,0.9509589076042176,0.1826500296592712,0.1725345700979232,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299377441406,0.9828784465789796,0.2141723334789276,0.9045535922050476,289.0308837890625,289.1499938964844,286.6118469238281,285.7962341308594,289.135498046875,297.3441162109375,289.0368957519531,1.0,0.3241528868675232,1.0,1.0,0.3238891363143921,1.0,-1.82712721824646,1.3974556922912598,0.4296716153621673,0.9793154001235962,0.0,0.0,0.0,33.304569244384766,67.0,137.73281860351562,-0.0,450.58538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728759765625,0.9018048048019408,0.1596512794494629,0.1433545351028442,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.9739573001861572,0.1973187178373336,0.186309739947319,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731811523437,0.9246867895126344,0.1708539128303527,0.1192603483796119,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735168457031,0.9515127539634703,0.1842233538627624,0.174016460776329,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.073974609375,0.9888505339622498,0.2150604575872421,0.930821657180786,289.0749206542969,289.1499938964844,286.6290588378906,285.8074951171875,289.18096923828125,297.3443298339844,289.0815124511719,1.0,0.3309094607830047,1.0,1.0,0.3251641690731048,1.0,-1.864850401878357,1.4206130504608154,0.4442373216152191,0.99407559633255,0.0,0.0,0.0,34.328617095947266,67.0,135.4463653564453,-0.0,477.9361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.122314453125,0.9013516902923584,0.1609209477901458,0.1444926857948303,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1233215332031,0.973764717578888,0.1990453898906707,0.1879457682371139,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226501464844,0.9243049025535583,0.1722867488861084,0.1202555075287818,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1230163574219,0.9512329697608948,0.1858056634664535,0.1755138039588928,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1236572265625,0.9961498379707336,0.2155773043632507,0.966737687587738,289.1246337890625,289.25,286.6464538574219,285.81884765625,289.23175048828125,297.34375,289.13165283203125,1.0,0.3394732177257538,1.0,1.0,0.3264391720294952,1.0,-1.914554476737976,1.451704025268555,0.4628503620624542,1.014317274093628,0.0,0.0,0.0,35.725711822509766,85.0,136.9166717529297,-0.0,515.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1754455566406,0.8383738398551941,0.1621245443820953,0.1458490639925003,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1764221191406,0.8994722962379456,0.2006740421056747,0.1897911876440048,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17578125,0.8568432927131653,0.1736454367637634,0.1214230805635452,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1761169433594,0.8786230683326721,0.187296524643898,0.177226647734642,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1767272949219,0.9250712394714355,0.2158557921648025,0.9712858200073242,289.1776428222656,289.25,286.6640014648437,285.8303527832031,289.2799072265625,297.3427734375,289.1839599609375,1.0,0.3478794395923614,1.0,1.0,0.3289596438407898,1.0,-1.9271411895751955,1.4549437761306765,0.4721974432468414,1.015558123588562,0.0,0.0,0.0,42.642181396484375,85.0,137.95321655273438,-0.0,547.0631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2242126464844,0.7961755394935608,0.1633330136537552,0.1472039967775344,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.22515869140625,0.8523444533348083,0.202268898487091,0.1915996819734573,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2245483398437,0.8146379590034485,0.1749772578477859,0.1225740686058998,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2248840332031,0.8340066075325012,0.1887555420398712,0.1789066344499588,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2254333496094,0.8721452355384827,0.2162680476903915,0.97422593832016,289.22637939453125,289.3500061035156,286.6817626953125,285.84197998046875,289.3279113769531,297.3430480957031,289.232666015625,1.0,0.3565556704998016,1.0,1.0,0.3314801156520843,1.0,-1.937872648239136,1.456807017326355,0.4810656309127807,1.0150446891784668,0.0,0.0,0.0,50.17598342895508,88.0,137.49717712402344,-0.0,579.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2730407714844,0.7711370587348938,0.1645587533712387,0.1485107392072677,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27398681640625,0.8275572061538696,0.2038512527942657,0.1933254450559616,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2733764648437,0.7892640829086304,0.1762920171022415,0.1236647590994834,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2737121582031,0.8097784519195557,0.1901994198560714,0.1805037409067154,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27423095703125,0.8442452549934387,0.2168000489473343,0.9774155020713806,289.2751770019531,289.3500061035156,286.69970703125,285.8537902832031,289.3759460449219,297.3440246582031,289.2814025878906,1.0,0.3633629381656647,1.0,1.0,0.3340005874633789,1.0,-1.948572397232056,1.4585835933685305,0.4899888634681701,1.0144948959350586,0.0,0.0,0.0,56.19860076904297,88.0,137.08961486816406,-0.0,607.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.7551355361938477,0.1658192574977874,0.149804949760437,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3227844238281,0.8111889362335205,0.2054411321878433,0.1950112730264663,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3221740722656,0.772364616394043,0.1775976419448852,0.1247189417481422,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3224792480469,0.7924465537071228,0.1916385442018509,0.1820544600486755,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.322998046875,0.8263568878173828,0.2174336314201355,0.9809216260910034,289.3239440917969,289.45001220703125,286.7178955078125,285.8657531738281,289.4241027832031,297.3453063964844,289.33013916015625,1.0,0.3694290816783905,1.0,1.0,0.3365210592746734,1.0,-1.959489107131958,1.4604486227035522,0.4990404844284057,1.01397705078125,0.0,0.0,0.0,61.282447814941406,76.0,136.8076171875,-0.0,632.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3706970214844,0.7495688796043396,0.1671279072761535,0.1510422676801681,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.37164306640625,0.8049761056900024,0.2070551365613937,0.1966127306222915,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3710327148437,0.7663260698318481,0.178897351026535,0.1256943494081497,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.371337890625,0.7861523032188416,0.1930765360593795,0.1835030168294906,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.371826171875,0.8192580342292786,0.2181543558835983,0.9843801856040956,289.3727722167969,289.45001220703125,286.736328125,285.8778991699219,289.4721374511719,297.3468017578125,289.3789367675781,1.0,0.3727576434612274,1.0,1.0,0.339041531085968,1.0,-1.969963312149048,1.461961030960083,0.5080022811889648,1.0132179260253906,0.0,0.0,0.0,63.85260772705078,76.0,136.5767822265625,-0.0,649.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4174499511719,0.7497695684432983,0.1684892773628235,0.1522605270147323,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41827392578125,0.8051726818084717,0.2087050676345825,0.198174238204956,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.417724609375,0.7663593292236328,0.1802028864622116,0.1266186088323593,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.41802978515625,0.786236584186554,0.1945239156484604,0.1848862171173095,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4184265136719,0.8183184862136841,0.2189525216817855,0.9878803491592408,289.4192810058594,289.54998779296875,286.7549743652344,285.8902282714844,289.5127258300781,297.3484802246094,289.4246826171875,1.0,0.3746621906757355,1.0,1.0,0.3408375382423401,1.0,-1.9802757501602173,1.4647932052612305,0.5154825448989868,1.0137979984283447,0.0,0.0,0.0,64.66458129882812,64.0,133.85638427734375,-0.0,659.7661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.45977783203125,0.7540988326072693,0.1698888689279556,0.1534700244665146,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4605712890625,0.8099750280380249,0.2103870064020156,0.1997157782316208,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4600524902344,0.770732581615448,0.1815169602632522,0.1275095492601394,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603271484375,0.7908859252929688,0.1959827095270156,0.1862273216247558,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4607238769531,0.8218068480491638,0.2198109626770019,0.9914424419403076,289.4615478515625,289.54998779296875,286.77392578125,285.9028015136719,289.5523376464844,297.3502502441406,289.466796875,1.0,0.3753920793533325,1.0,1.0,0.3426335453987121,1.0,-1.9905376434326167,1.467656493186951,0.5228811502456665,1.0144202709197998,0.0,0.0,0.0,64.15788269042969,64.0,130.04966735839844,-0.0,666.0787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50164794921875,0.7621467709541321,0.1713204383850097,0.1546706259250641,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5024108886719,0.8184099793434143,0.2121002823114395,0.2012448459863662,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5018920898437,0.7789751291275024,0.1828444153070449,0.1283769309520721,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5021667480469,0.7995244860649109,0.1974567770957946,0.1875387877225875,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025634765625,0.829063892364502,0.2207192927598953,0.995049238204956,289.5033569335937,289.6499938964844,286.7931213378906,285.91558837890625,289.59197998046875,297.3521423339844,289.508544921875,1.0,0.3751880526542663,1.0,1.0,0.3444295227527618,1.0,-2.0007636547088623,1.4704608917236328,0.5303028225898743,1.014991044998169,0.0,0.0,0.0,62.58999633789063,52.0,126.89608764648438,-0.0,668.8010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5432434082031,0.7741438746452332,0.1727827787399292,0.155866339802742,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54400634765625,0.8303591012954712,0.213846281170845,0.202769249677658,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5434875488281,0.7912169694900513,0.1841900944709777,0.1292294561862945,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54376220703125,0.8119781613349915,0.1989502608776092,0.1888316124677658,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.54412841796875,0.8401765823364258,0.2216726392507553,0.9987048506736756,289.544921875,289.6499938964844,286.8126220703125,285.9286193847656,289.6317443847656,297.3541259765625,289.5500793457031,1.0,0.374217540025711,1.0,1.0,0.3462255299091339,1.0,-2.0109968185424805,1.4732353687286377,0.537761390209198,1.015529990196228,0.0,0.0,0.0,60.139404296875,52.0,124.3141632080078,-0.0,668.522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
