time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.58465576171875,0.790550947189331,0.1742743104696273,0.1570623964071273,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5854187011719,0.8465206623077393,0.2156250327825546,0.204296663403511,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5848999023437,0.8077249526977539,0.1855570077896118,0.1300753206014633,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5851745605469,0.8276227712631226,0.2004656642675399,0.1901162266731262,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.58551025390625,0.8558136820793152,0.2226655632257461,1.0024162530899048,289.5863037109375,289.75,286.8323974609375,285.9419250488281,289.6716003417969,297.35626220703125,289.5914306640625,1.0,0.3726492524147033,1.0,1.0,0.3480215072631836,1.0,-2.0212831497192383,1.4760111570358276,0.5452719330787659,1.0160585641860962,0.0,0.0,0.0,56.989288330078125,40.0,122.21394348144533,-0.0,665.8650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6290588378906,0.81205153465271,0.1757968366146087,0.1582629531621933,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.62994384765625,0.8686690330505371,0.217438593506813,0.2058323621749878,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6293334960937,0.8279653787612915,0.1869488060474395,0.1309197694063186,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.629638671875,0.8481943011283875,0.2020062804222107,0.1913994550704956,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6300354003906,0.8775246143341064,0.2236968725919723,1.006191372871399,289.6310119628906,289.75,286.8525390625,285.9554748535156,289.7229309082031,297.3585205078125,289.6371459960937,1.0,0.3705918788909912,1.0,1.0,0.3509358167648315,1.0,-2.031657695770264,1.476485013961792,0.5551728010177612,1.0142725706100464,0.0,0.0,0.0,53.25875854492188,40.0,124.35408782958984,-0.0,661.2267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6800537109375,0.8384330868721008,0.1773641705513,0.1594793498516082,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.68096923828125,0.8993322253227234,0.2192989587783813,0.2073874026536941,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6803283691406,0.8547969460487366,0.1883786171674728,0.1317721009254455,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6806640625,0.877000093460083,0.2035844773054123,0.1926932483911514,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6810607910156,0.9076656103134156,0.2247761338949203,1.010068416595459,289.6820678710937,289.8500061035156,286.8729553222656,285.9693298339844,289.77593994140625,297.3610534667969,289.6883239746094,1.0,0.3681560456752777,1.0,1.0,0.3538500964641571,1.0,-2.0422191619873047,1.4768717288970947,0.56534743309021,1.0123571157455444,0.0,0.0,0.0,49.05558395385742,28.0,128.5675811767578,-0.0,655.0352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.731689453125,0.8765531778335571,0.1789781600236892,0.1607224345207214,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73260498046875,0.9464935660362244,0.2212085276842117,0.2089725136756897,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7319641113281,0.8944895267486572,0.1898493468761444,0.1326406896114349,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.9197649955749512,0.2052033394575119,0.1940086930990219,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7326965332031,0.9544438123703004,0.2259040474891662,1.014089584350586,289.73370361328125,289.8500061035156,286.8937683105469,285.9834899902344,289.8291015625,297.3638610839844,289.739990234375,1.0,0.3654263019561767,1.0,1.0,0.356764405965805,1.0,-2.053067445755005,1.47739577293396,0.5756716132164001,1.0105165243148804,0.0,0.0,0.0,44.45793533325195,28.0,132.13888549804688,-0.0,647.6190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7840270996094,0.9247615933418274,0.1806222647428512,0.162031203508377,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7849426269531,0.992993712425232,0.2231521308422088,0.2106297612190246,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7843017578125,0.9456825852394104,0.191346675157547,0.1335571557283401,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7846374511719,0.9716766476631165,0.2068483382463455,0.1953886300325393,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7850036621094,0.9962708353996276,0.2270809561014175,1.0123285055160522,289.7860717773437,289.95001220703125,286.9148864746094,285.9979553222656,289.8809509277344,297.366943359375,289.7923889160156,1.0,0.3622131943702698,1.0,1.0,0.3596786856651306,1.0,-2.057342529296875,1.4735311269760132,0.583811342716217,1.006412386894226,0.0,0.0,0.0,40.45482635498047,46.0,135.03797912597656,-0.0,636.9640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8326416015625,0.9272440671920776,0.1822811514139175,0.163508653640747,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.994636297225952,0.2251214832067489,0.2124710232019424,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.9476680755615234,0.1928602010011673,0.1346037536859512,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331604003906,0.9734530448913574,0.2085099518299102,0.1969446539878845,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8334350585937,0.9937759637832642,0.2284664958715438,1.004425287246704,289.8343811035156,289.95001220703125,286.9364013671875,286.0127868652344,289.92852783203125,297.3697814941406,289.840087890625,1.0,0.3624962568283081,1.0,1.0,0.3625929951667785,1.0,-2.054896354675293,1.4655311107635498,0.5893651843070984,0.9983533024787904,0.0,0.0,0.0,40.42266845703125,46.0,134.48318481445312,-0.0,634.9226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8810119628906,0.9286197423934937,0.1839914172887802,0.1650256812572479,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818664550781,0.9954950213432312,0.2271586954593658,0.2143675237894058,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8812561035156,0.948570430278778,0.1944301277399063,0.1356838345527649,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.881591796875,0.974272072315216,0.2102291584014892,0.198546752333641,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.9933329820632936,0.2299739718437194,1.0081305503845217,289.8828125,290.04998779296875,286.95831298828125,286.0279235839844,289.9773864746094,297.37225341796875,289.8887023925781,1.0,0.3648015558719635,1.0,1.0,0.3650836050510406,1.0,-2.0666542053222656,1.4674698114395142,0.5991843938827515,0.9975297451019288,0.0,0.0,0.0,40.86285781860352,64.0,134.8614959716797,-0.0,645.7990112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93084716796875,0.9293631911277772,0.1857438087463379,0.166584312915802,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317321777344,0.9959211945533752,0.2292513996362686,0.2163218557834625,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9310913085937,0.9488653540611268,0.1960449665784835,0.1367989927530288,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314270019531,0.9745570421218872,0.2119947373867035,0.2001974731683731,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.93170166015625,0.9947733879089355,0.2314451932907104,1.021392822265625,289.9327392578125,290.04998779296875,286.9805908203125,286.0434265136719,290.0298156738281,297.3749389648437,289.93902587890625,1.0,0.3690667450428009,1.0,1.0,0.3675741851329803,1.0,-2.0901103019714355,1.4768905639648438,0.6132197380065918,1.001643419265747,0.0,0.0,0.0,41.67034149169922,64.0,136.57078552246094,-0.0,667.5986938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841613769531,0.9282188415527344,0.1875313967466354,0.1681826561689376,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850769042969,0.9950604438781738,0.2313862890005111,0.2183274924755096,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9844055175781,0.9473278522491456,0.1976944059133529,0.1379457712173462,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9847717285156,0.973244607448578,0.2137963622808456,0.2018923610448837,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.985107421875,0.996966540813446,0.2327572256326675,1.0437226295471191,289.9861755371094,290.1499938964844,287.0032958984375,286.059326171875,290.0857238769531,297.3780212402344,289.99285888671875,1.0,0.3751641511917114,1.0,1.0,0.3700647950172424,1.0,-2.123967409133911,1.4928197860717771,0.6311476826667786,1.010061502456665,0.0,0.0,0.0,42.91752624511719,82.0,140.06454467773438,-0.0,700.400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.8724830746650696,0.1892740428447723,0.1699974238872528,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0408020019531,0.94082772731781,0.2334796786308288,0.2205659449100494,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04010009765625,0.8880140781402588,0.1992962062358856,0.1392598450183868,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0404663085937,0.91257244348526,0.2155520766973495,0.2038152664899826,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.04083251953125,0.9422187209129332,0.2339105010032653,1.0503365993499756,290.0419616699219,290.1499938964844,287.02642822265625,286.0755920410156,290.13623046875,297.3816833496094,290.04852294921875,1.0,0.3815174996852875,1.0,1.0,0.3725554049015045,1.0,-2.131368398666382,1.491530418395996,0.6398379802703857,1.0091750621795654,0.0,0.0,0.0,49.11634826660156,82.0,142.57240295410156,-0.0,732.3407592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.090087890625,0.8494846224784851,0.1910526007413864,0.1717159897089004,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0909118652344,0.911742389202118,0.2356106340885162,0.2227057516574859,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0903015136719,0.8636629581451416,0.2009181380271911,0.1404937207698822,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906066894531,0.8867002129554749,0.2173303216695785,0.2056315243244171,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0909118652344,0.9117287397384644,0.2351309061050415,1.05637788772583,290.0919189453125,290.25,287.04998779296875,286.09228515625,290.1867370605469,297.3848571777344,290.0978698730469,1.0,0.3891542851924896,1.0,1.0,0.3750460147857666,1.0,-2.156935691833496,1.502264142036438,0.6546716094017029,1.0126621723175049,0.0,0.0,0.0,53.600215911865234,100.0,141.85833740234375,-0.0,767.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1430053710937,0.8217867016792297,0.1928355246782302,0.1735303699970245,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1439208984375,0.8787745237350464,0.2377444207668304,0.2249460220336914,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.14324951171875,0.8344816565513611,0.2025160044431686,0.1417854726314544,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1435852050781,0.8554613590240479,0.2190863788127899,0.2075282484292984,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1438903808594,0.8776178956031799,0.2363529205322265,1.06291663646698,290.1449584960937,290.25,287.0738830566406,286.10919189453125,290.243408203125,297.387939453125,290.1514587402344,1.0,0.3970149159431457,1.0,1.0,0.3782323896884918,1.0,-2.173488140106201,1.5054826736450195,0.6680054664611816,1.012262225151062,0.0,0.0,0.0,60.08220291137695,100.0,144.11151123046875,-0.0,806.3347778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1996154785156,0.7974281311035156,0.1946459412574768,0.1753863245248794,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2005310058594,0.8523336052894592,0.2399060130119323,0.2272294014692306,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1998596191406,0.8104766607284546,0.204119324684143,0.1430918723344802,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2001953125,0.8306408524513245,0.2208484858274459,0.2094459533691406,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.20050048828125,0.8502320647239685,0.237604483962059,1.0696735382080078,290.2015686035156,290.3500061035156,287.0979919433594,286.1261291503906,290.3006591796875,297.39093017578125,290.2080383300781,1.0,0.4052801728248596,1.0,1.0,0.381418764591217,1.0,-2.1904470920562744,1.5087969303131104,0.6816501617431641,1.0118621587753296,0.0,0.0,0.0,67.1318130493164,103.0,147.23681640625,-0.0,848.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562255859375,0.7822763323783875,0.1964843124151229,0.1772101670503616,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2571105957031,0.8371561765670776,0.242097795009613,0.2294802367687225,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2564392089844,0.7947866916656494,0.2057352811098098,0.1443603932857513,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2567749023437,0.8158667087554932,0.2226229459047317,0.2113125175237655,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.257080078125,0.8341927528381348,0.238885149359703,1.0762778520584106,290.2581481933594,290.3500061035156,287.1222839355469,286.14306640625,290.35748291015625,297.3939208984375,290.2645568847656,1.0,0.4117927551269531,1.0,1.0,0.3846051394939422,1.0,-2.207040309906006,1.511824607849121,0.6952157020568848,1.0112704038619995,0.0,0.0,0.0,72.65556335449219,103.0,149.61386108398438,-0.0,884.4943237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3127136230469,0.7721314430236816,0.1983539909124374,0.1790269464254379,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3135986328125,0.8270754218101501,0.2443236261606216,0.2317258417606353,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3129272460937,0.7839639186859131,0.2073714286088943,0.1456141918897628,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3132629394531,0.8052301406860352,0.224416583776474,0.2131584733724594,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31353759765625,0.8232282400131226,0.2401967942714691,1.082848072052002,290.3146057128906,290.45001220703125,287.1467590332031,286.1600646972656,290.4139099121094,297.39697265625,290.3209533691406,1.0,0.4176753461360931,1.0,1.0,0.3877915143966675,1.0,-2.223534345626831,1.5147424936294556,0.7087919116020203,1.0105727910995483,0.0,0.0,0.0,77.28365325927734,91.0,151.35531616210938,-0.0,917.8740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3690490722656,0.7702786922454834,0.2002564072608947,0.1807737648487091,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36993408203125,0.8251495361328125,0.2465851157903671,0.2339005172252655,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692626953125,0.7816401124000549,0.209031730890274,0.1468067467212677,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3695983886719,0.8028611540794373,0.2262329459190368,0.2149204015731811,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3698425292969,0.8203747272491455,0.2415396124124527,1.0890657901763916,290.37091064453125,290.45001220703125,287.17144775390625,286.17706298828125,290.46978759765625,297.4001159667969,290.3771667480469,1.0,0.4209731221199035,1.0,1.0,0.3909778892993927,1.0,-2.23926329612732,1.5171369314193726,0.7221264243125916,1.00953471660614,0.0,0.0,0.0,79.27467346191406,91.0,152.5546417236328,-0.0,940.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.421875,0.7733801603317261,0.202194407582283,0.1824858635663986,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4226379394531,0.8281292915344238,0.2488849461078643,0.2360409796237945,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42205810546875,0.7844140529632568,0.2107210606336593,0.1479668915271759,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4223327636719,0.8057355284690857,0.2280764877796173,0.2166367918252945,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42254638671875,0.8224331736564636,0.2429153323173523,1.0950989723205566,290.4234619140625,290.54998779296875,287.1963195800781,286.194091796875,290.515380859375,297.40338134765625,290.4287414550781,1.0,0.4229936003684997,1.0,1.0,0.3931091129779815,1.0,-2.2545933723449707,1.521533489227295,0.7330598831176758,1.0105618238449097,0.0,0.0,0.0,79.49082946777344,79.0,149.73855590820312,-0.0,957.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689025878906,0.780238151550293,0.2041535228490829,0.1841748058795929,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4696044921875,0.8347864151000977,0.2512117624282837,0.2381611168384552,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.7910174131393433,0.2124291807413101,0.1491060107946396,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693298339844,0.8123255968093872,0.2299378514289856,0.2183233499526977,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695129394531,0.8281237483024597,0.244312047958374,1.1010109186172483,290.47039794921875,290.54998779296875,287.22137451171875,286.2111511230469,290.5594787597656,297.4066772460937,290.4755554199219,1.0,0.4239761233329773,1.0,1.0,0.3952403366565704,1.0,-2.2696645259857178,1.525896072387695,0.7437683343887329,1.0116078853607178,0.0,0.0,0.0,78.40978240966797,79.0,145.2870635986328,-0.0,968.0302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5152587890625,0.7905496954917908,0.2061315476894378,0.1858427673578262,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5159606933594,0.8448771238327026,0.2535636126995086,0.2402648776769638,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5154113769531,0.8010806441307068,0.2141549289226532,0.150227665901184,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51568603515625,0.8218913078308105,0.2318158596754074,0.2199853658676147,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.515869140625,0.83710116147995,0.2457271367311477,1.1068170070648191,290.5167236328125,290.6499938964844,287.24664306640625,286.22821044921875,290.603271484375,297.40997314453125,290.52178955078125,1.0,0.4241495132446289,1.0,1.0,0.3973715901374817,1.0,-2.284513235092163,1.5300931930541992,0.7544198632240295,1.0125324726104736,0.0,0.0,0.0,76.30549621582031,67.0,141.47425842285156,-0.0,974.9638061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56109619140625,0.8044325709342957,0.2081303596496582,0.1874971091747284,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.561767578125,0.8588129281997681,0.2559422254562378,0.2423599064350128,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.8143658638000488,0.2159002721309662,0.1513378322124481,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5614929199219,0.834606945514679,0.2337123304605484,0.2216308116912841,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5616760253906,0.8496984243392944,0.2471616864204406,1.1125510931015017,290.5625305175781,290.6499938964844,287.2720642089844,286.2453308105469,290.6468505859375,297.4132385253906,290.5675048828125,1.0,0.423672080039978,1.0,1.0,0.3995028138160705,1.0,-2.299215078353882,1.5341733694076538,0.7650415897369385,1.0133672952651978,0.0,0.0,0.0,73.36126708984375,67.0,138.20135498046875,-0.0,978.5214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064453125,0.8212884068489075,0.2101504951715469,0.1891455501317978,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.60711669921875,0.8773024678230286,0.2583480775356293,0.2444542497396469,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065673828125,0.8304299116134644,0.2176660299301147,0.1524427086114883,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6068115234375,0.8513056039810181,0.235628068447113,0.2232680022716522,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.60699462890625,0.8666471838951111,0.248615950345993,1.1182491779327393,290.6078491210937,290.75,287.29766845703125,286.2624206542969,290.6902160644531,297.41656494140625,290.6127319335937,1.0,0.4227008819580078,1.0,1.0,0.4016340374946594,1.0,-2.313849449157715,1.53818678855896,0.7756625413894653,1.0141454935073853,0.0,0.0,0.0,69.76204681396484,55.0,135.379150390625,-0.0,979.4492797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534729003906,0.8419275283813477,0.2121943533420562,0.1907934099435806,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.9014707803726196,0.2607835233211517,0.2465535402297973,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65362548828125,0.8511590361595154,0.2194544374942779,0.1535465121269226,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539001464844,0.8735911250114441,0.2375652641057968,0.2249026149511337,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540832519531,0.8892398476600647,0.2500918805599212,1.123936653137207,290.6549987792969,290.75,287.323486328125,286.2795715332031,290.7397155761719,297.4198913574219,290.660400390625,1.0,0.4213360249996185,1.0,1.0,0.404470831155777,1.0,-2.328472137451172,1.5406317710876465,0.7878403663635254,1.0133575201034546,0.0,0.0,0.0,65.62532043457031,55.0,135.2734832763672,-0.0,978.2178955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7037658691406,0.8697900772094727,0.2142719626426696,0.192450538277626,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7044982910156,0.9360238313674928,0.2632573544979095,0.2486674487590789,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70391845703125,0.8794498443603516,0.2212741672992706,0.1546563059091568,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7041931152344,0.9035033583641052,0.2395321130752563,0.2265439480543136,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.704345703125,0.9204246997833252,0.251598060131073,1.1296578645706177,290.7052917480469,290.8500061035156,287.3494567871094,286.29669189453125,290.7897644042969,297.42333984375,290.71063232421875,1.0,0.4196762442588806,1.0,1.0,0.4073076248168945,1.0,-2.343179225921631,1.542999505996704,0.800179660320282,1.0124679803848269,0.0,0.0,0.0,61.05741882324219,43.0,136.31982421875,-0.0,975.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7537841796875,0.9093213677406312,0.2163838595151901,0.1941252201795578,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7545166015625,0.979201316833496,0.2657710313796997,0.2508044838905334,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75390625,0.920150876045227,0.2231263965368271,0.1557781994342804,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.75421142578125,0.9484609365463256,0.2415300458669662,0.228200152516365,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7543640136719,0.9647104144096376,0.2531359493732452,1.1354525089263916,290.7552795410156,290.8500061035156,287.3755798339844,286.3138732910156,290.83953857421875,297.42694091796875,290.7606201171875,1.0,0.4177970588207245,1.0,1.0,0.4101443886756897,1.0,-2.35805606842041,1.5454487800598145,0.8126071691513062,1.0116184949874878,0.0,0.0,0.0,56.137351989746094,43.0,137.0189208984375,-0.0,971.1207275390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8043518066406,0.9483213424682616,0.2184982448816299,0.1958895176649093,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.804931640625,0.9966254830360411,0.2684874534606933,0.241994559764862,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.804443359375,0.9586138725280762,0.2249804586172104,0.1569689661264419,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8047180175781,0.98317289352417,0.2435288429260254,0.2299485355615615,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80487060546875,0.995288074016571,0.2546753883361816,1.1416873931884766,290.8057861328125,290.95001220703125,287.4018859863281,286.3310546875,290.8871765136719,297.43072509765625,290.810791015625,1.0,0.415223628282547,1.0,1.0,0.4129811823368072,1.0,-2.360661268234253,1.5403698682785034,0.8202914595603943,1.0064586400985718,0.0,0.0,0.0,52.64677047729492,63.0,137.17098999023438,-0.0,959.7703857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8509216308594,0.9548436403274536,0.2206349223852157,0.1977739036083221,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.85137939453125,0.9960575103759766,0.271862655878067,0.2392297387123108,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510437011719,0.9643706679344176,0.2268590629100799,0.1582535803318023,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8512878417969,0.987956166267395,0.2455567568540573,0.2318248748779297,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8514099121094,0.9980340003967284,0.2562840282917022,1.144099473953247,290.8522644042969,290.95001220703125,287.4283752441406,286.3482360839844,290.9352111816406,297.4377136230469,290.8572692871094,1.0,0.4166005551815033,1.0,1.0,0.4158179461956024,1.0,-2.3662617206573486,1.5372776985168457,0.8289840817451477,1.0016638040542605,0.0,0.0,0.0,52.50631332397461,63.0,135.7730712890625,-0.0,965.0468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8990173339844,0.9558955430984496,0.2228134125471115,0.199716106057167,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89947509765625,0.9964780807495116,0.275259256362915,0.2412529736757278,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8991394042969,0.9649179577827454,0.2287825644016266,0.1595852077007293,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8993835449219,0.9883965849876404,0.2476251125335693,0.2337661534547805,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8995056152344,0.9981635808944702,0.2579520344734192,1.1524195671081543,290.9003601074219,291.04998779296875,287.4550170898437,286.3654479980469,290.9820861816406,297.4445495605469,290.9053955078125,1.0,0.4201048612594604,1.0,1.0,0.4182228446006775,1.0,-2.384923219680786,1.5429526567459106,0.8419706225395203,1.002976655960083,0.0,0.0,0.0,53.28862762451172,83.0,135.3793182373047,-0.0,987.8814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9467163085937,0.9514595866203308,0.2250183373689651,0.2017072886228561,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9472045898437,0.9977080821990968,0.2784715294837951,0.2480668127536773,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468078613281,0.960222065448761,0.2307365983724594,0.16095732152462,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9470520019531,0.9844823479652404,0.2497253119945526,0.2357602268457412,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9471740722656,0.9949572682380676,0.2596002519130707,1.163557767868042,290.94805908203125,291.04998779296875,287.4818115234375,286.3826599121094,291.0296630859375,297.4504699707031,290.9532165527344,1.0,0.4255695641040802,1.0,1.0,0.4206277430057525,1.0,-2.413163185119629,1.554399013519287,0.8587641716003418,1.0080351829528809,0.0,0.0,0.0,54.91538619995117,83.0,135.10415649414062,-0.0,1024.7835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9948425292969,0.9370763897895812,0.2272336781024933,0.2037511169910431,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9954833984375,0.9990000128746032,0.2810679972171783,0.2627957165241241,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.9457908868789672,0.2327055633068084,0.1623734831809997,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.9721242189407348,0.2518417537212372,0.2378149926662445,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.9832782745361328,0.2612611055374145,1.171262502670288,290.9961853027344,291.1499938964844,287.5087890625,286.3998718261719,291.0766906738281,297.45379638671875,291.0012512207031,1.0,0.4326087534427643,1.0,1.0,0.4230326414108276,1.0,-2.446237564086914,1.5687016248703003,0.8775359392166138,1.0147935152053833,0.0,0.0,0.0,57.741119384765625,103.0,134.8751983642578,-0.0,1073.215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428466796875,0.8975199460983276,0.2294201999902725,0.2059255093336105,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.9695791602134703,0.2832410931587219,0.2675768435001373,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429382324219,0.9046711921691896,0.2346502393484115,0.163894310593605,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431823730469,0.9320367574691772,0.2539354264736175,0.2400128245353698,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.9448050856590272,0.2628876566886902,1.1796214580535889,291.04412841796875,291.1499938964844,287.5359191894531,286.4171142578125,291.1209411621094,297.4540710449219,291.048828125,1.0,0.4402939081192016,1.0,1.0,0.4254375398159027,1.0,-2.46826720237732,1.5762205123901367,0.8920467495918274,1.017924666404724,0.0,0.0,0.0,63.788909912109375,103.0,133.8939666748047,-0.0,1123.9173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876770019531,0.8656706213951111,0.2315914034843444,0.2081100344657898,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882873535156,0.932276487350464,0.2855519950389862,0.2699370980262756,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.872008740901947,0.2365850359201431,0.1654265373945236,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879821777344,0.8956220746040344,0.2560209333896637,0.2422276735305786,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08807373046875,0.9060203433036804,0.2645032703876495,1.188031792640686,291.0888671875,291.1499938964844,287.5632019042969,286.4343566894531,291.1640014648437,297.45477294921875,291.0933532714844,1.0,0.4485602378845215,1.0,1.0,0.4278424680233001,1.0,-2.48945426940918,1.583365797996521,0.906088411808014,1.0198818445205688,0.0,0.0,0.0,70.73980712890625,123.0,131.67202758789062,-0.0,1177.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.8390906453132629,0.2337566763162613,0.2103188782930374,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.8989144563674927,0.2879687547683716,0.2724492847919464,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.844565749168396,0.2385150641202926,0.1669806092977523,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.8663793802261353,0.2581031620502472,0.2444735616445541,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.8755507469177246,0.2661152482032776,1.1965802907943726,291.1344299316406,291.1499938964844,287.5906066894531,286.4515991210937,291.2099609375,297.4559326171875,291.13916015625,1.0,0.4572160542011261,1.0,1.0,0.4305842816829681,1.0,-2.50994873046875,1.589209794998169,0.9207389950752258,1.0214687585830688,0.0,0.0,0.0,78.61106872558594,123.0,130.93203735351562,-0.0,1235.4388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.8175457715988159,0.2359301000833511,0.2125485986471176,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.8733962178230286,0.2904791533946991,0.2750724554061889,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.8225234746932983,0.2404382079839706,0.1685463190078735,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.8428378105163574,0.2601801455020904,0.2467366755008697,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.8507732152938843,0.2677286863327026,1.205223798751831,291.18115234375,291.1499938964844,287.6181945800781,286.4688415527344,291.255859375,297.4573974609375,291.1858215332031,1.0,0.4661983847618103,1.0,1.0,0.4333260953426361,1.0,-2.530763864517212,1.5952215194702148,0.9355422854423524,1.0228314399719238,0.0,0.0,0.0,87.011474609375,126.0,130.715087890625,-0.0,1297.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264099121094,0.8044261932373047,0.2381178438663482,0.2147132158279419,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270202636719,0.8589650392532349,0.2930651605129242,0.2776955962181091,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.8093512058258057,0.242355614900589,0.170048326253891,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.8295653462409973,0.2622523605823517,0.2489148676395416,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.8366709351539612,0.2693468332290649,1.21350359916687,291.22760009765625,291.1499938964844,287.6459045410156,286.4861145019531,291.3013610839844,297.4591369628906,291.2322082519531,1.0,0.4731563031673431,1.0,1.0,0.4360679090023041,1.0,-2.5508878231048584,1.6007952690124512,0.9500926733016968,1.023938536643982,0.0,0.0,0.0,93.3733139038086,126.0,130.35707092285156,-0.0,1349.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.7954153418540955,0.2403243482112884,0.2168491333723068,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.8497124910354614,0.2957141399383545,0.2803378105163574,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2725524902344,0.8000108003616333,0.2442779242992401,0.1715162247419357,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27276611328125,0.8207759857177734,0.2643292248249054,0.2510471642017364,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2728576660156,0.8273158073425293,0.2709762752056122,1.2216017246246338,291.273681640625,291.1499938964844,287.6737976074219,286.5033874511719,291.34649658203125,297.4610900878906,291.2781982421875,1.0,0.4793850183486938,1.0,1.0,0.438809722661972,1.0,-2.570684671401977,1.6061586141586304,0.964526116847992,1.0248883962631226,0.0,0.0,0.0,98.5683364868164,114.0,129.83421325683594,-0.0,1397.94677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.7942150235176086,0.2425505965948104,0.218889832496643,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31884765625,0.848454475402832,0.2984160184860229,0.2829165458679199,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182983398437,0.7984433770179749,0.2462108582258224,0.1729021072387695,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.8192978501319885,0.2664156258106231,0.2530678212642669,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.318603515625,0.8253727555274963,0.2726197838783264,1.2291957139968872,291.31939697265625,291.1499938964844,287.7017822265625,286.5206298828125,291.39117431640625,297.4632568359375,291.3238525390625,1.0,0.4830272495746612,1.0,1.0,0.44155153632164,1.0,-2.5894551277160645,1.6108953952789309,0.9785597324371338,1.0254642963409424,0.0,0.0,0.0,100.74665832519533,114.0,129.1959991455078,-0.0,1432.0521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
