time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35009765625,0.7976780533790588,0.2447877675294876,0.2208748757839203,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3503112792969,0.8519096970558167,0.301155537366867,0.2854637801647186,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35009765625,0.8015581369400024,0.2481517493724823,0.1742398887872696,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501892089844,0.8222113251686096,0.2685091197490692,0.2550221383571625,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.827829122543335,0.2742728292942047,1.2364909648895264,291.3504943847656,291.1499938964844,287.7299499511719,286.53790283203125,291.4017639160156,297.4654846191406,291.3521423339844,1.0,0.4854196608066559,1.0,1.0,0.4399305284023285,1.0,-2.6076231002807617,1.624719500541687,0.9829036593437196,1.035221815109253,0.0,0.0,0.0,100.95482635498048,102.0,115.11736297607422,-0.0,1457.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.364501953125,0.804401695728302,0.2469705790281295,0.2227877378463745,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3646545410156,0.8587678670883179,0.3038724660873413,0.2879630923271179,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.364501953125,0.8079240918159485,0.2500500679016113,0.1755251437425613,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645935058594,0.8281736373901367,0.2705621719360351,0.2569060921669006,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3645935058594,0.8333790898323059,0.2758848369121551,1.2434570789337158,291.3648376464844,291.1499938964844,287.7582092285156,286.55517578125,291.4081115722656,297.4672241210937,291.3661804199219,1.0,0.4868047833442688,1.0,1.0,0.4383095204830169,1.0,-2.6251046657562256,1.6388314962387085,0.9862730503082277,1.0454281568527222,0.0,0.0,0.0,99.7947235107422,102.0,97.4222640991211,-0.0,1475.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.8135749101638794,0.2490986585617065,0.2246128916740417,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3772277832031,0.8686299920082092,0.3065596520900726,0.2903968691825866,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3770751953125,0.8166128396987915,0.2519044578075409,0.1767502278089523,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37713623046875,0.8367280960083008,0.2725724577903747,0.2587102353572845,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3771667480469,0.84159255027771,0.2774513363838196,1.2500369548797607,291.3773803710937,291.1499938964844,287.78662109375,286.57244873046875,291.4142761230469,297.46844482421875,291.37860107421875,1.0,0.4874044358730316,1.0,1.0,0.4366885125637054,1.0,-2.6417698860168457,1.652508020401001,0.9892618060112,1.05538010597229,0.0,0.0,0.0,97.60448455810548,90.0,82.74967956542969,-0.0,1488.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38836669921875,0.8247891068458557,0.2511819303035736,0.2263626307249069,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38848876953125,0.881606936454773,0.3092212975025177,0.2927723824977875,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38836669921875,0.8274918794631958,0.2537223994731903,0.1779234111309051,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.388427734375,0.8480358719825745,0.2745462656021118,0.2604446709156036,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.388427734375,0.8526197671890259,0.2789774239063263,1.2562717199325562,291.3886108398437,291.1499938964844,287.815185546875,286.5897216796875,291.4203491210937,297.4692077636719,291.38970947265625,1.0,0.4873711168766022,1.0,1.0,0.4350675046443939,1.0,-2.657713890075684,1.66580331325531,0.9919105768203736,1.0651084184646606,0.0,0.0,0.0,94.58465576171876,90.0,70.69294738769531,-0.0,1496.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39862060546875,0.8384857177734375,0.2532296478748321,0.2280536442995071,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.8978699445724487,0.3118621706962585,0.2951017320156097,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39862060546875,0.8409796953201294,0.2555114924907684,0.1790560781955719,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.398681640625,0.8624886274337769,0.2764903604984283,0.2621237933635711,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.398681640625,0.8668083548545837,0.2804690897464752,1.2622246742248535,291.3988647460937,291.1499938964844,287.8438415527344,286.60699462890625,291.4263610839844,297.4696655273437,291.3998718261719,1.0,0.486855685710907,1.0,1.0,0.4334464967250824,1.0,-2.6730780601501465,1.678799390792847,0.9942787289619446,1.0746639966964722,0.0,0.0,0.0,90.9291534423828,78.0,60.76125717163086,-0.0,1500.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.8556894063949585,0.2552401721477508,0.2296944558620453,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.9189691543579102,0.3144796788692474,0.2973915636539459,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022216796875,0.8580387234687805,0.2572709321975708,0.1801544576883316,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.8808121085166931,0.2784039378166199,0.263755589723587,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4021911621094,0.8848270773887634,0.2819250524044037,1.2679314613342283,291.4021301269531,291.1499938964844,287.8726501464844,286.624267578125,291.4181823730469,297.4698181152344,291.4019470214844,1.0,0.4859512448310852,1.0,1.0,0.4299982190132141,1.0,-2.687940835952759,1.6956788301467896,0.9922619462013244,1.088203191757202,0.0,0.0,0.0,86.75697326660156,78.0,46.97116470336914,-0.0,1502.2008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980407714844,0.8775032758712769,0.2571892738342285,0.231277048587799,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3979797363281,0.9463582634925842,0.3170523047447204,0.2996345460414886,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3980407714844,0.8797064423561096,0.2589815855026245,0.1812147498130798,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.9036403298377992,0.280268907546997,0.2653355598449707,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39801025390625,0.907380223274231,0.2833262085914612,1.2733672857284546,291.3979187011719,291.1499938964844,287.90155029296875,286.6415100097656,291.408203125,297.4694519042969,291.3975830078125,1.0,0.484741747379303,1.0,1.0,0.4265499711036682,1.0,-2.70224404335022,1.7126271724700928,0.9896168112754822,1.101939082145691,0.0,0.0,0.0,82.20989227294922,66.0,33.14610290527344,-0.0,1501.1629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.9052101373672484,0.2590794265270233,0.232794851064682,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925170898437,0.9765201807022096,0.3195803761482239,0.3018240630626678,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.9073002338409424,0.2606445848941803,0.1822331398725509,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.934967577457428,0.2820859253406524,0.2668588161468506,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.9385570287704468,0.2846725881099701,1.2785049676895142,291.3924560546875,291.1499938964844,287.9306030273437,286.6587829589844,291.3980712890625,297.4685974121094,291.3919982910156,1.0,0.4832809269428253,1.0,1.0,0.4231017231941223,1.0,-2.715928554534912,1.7293238639831543,0.986604630947113,1.1155599355697632,0.0,0.0,0.0,77.38067626953125,66.0,21.7723388671875,-0.0,1497.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.9398316740989684,0.260911226272583,0.2342794090509414,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863525390625,0.9990000128746032,0.3220951855182647,0.3006293475627899,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38641357421875,0.9418269991874696,0.2622585892677307,0.1832327991724014,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.9686166048049928,0.2838530242443084,0.2683561444282532,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.971214771270752,0.2859619259834289,1.283488631248474,291.3862609863281,291.1499938964844,287.9597473144531,286.676025390625,291.3876647949219,297.4673156738281,291.3857727050781,1.0,0.4814617335796356,1.0,1.0,0.4196534752845764,1.0,-2.72583532333374,1.743808388710022,0.9820270538330078,1.1281366348266602,0.0,0.0,0.0,72.8724365234375,84.0,12.488990783691406,-0.0,1490.543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.9452106952667236,0.26268470287323,0.2358737885951995,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783874511719,0.9990000128746032,0.3248867094516754,0.2981580197811126,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.37847900390625,0.9468828439712524,0.263824462890625,0.1843245327472686,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.9730927348136902,0.2855715155601501,0.2699773907661438,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37841796875,0.9750879406929016,0.2871965169906616,1.289029836654663,291.3782958984375,291.1499938964844,287.989013671875,286.6932678222656,291.37701416015625,297.46685791015625,291.377685546875,1.0,0.4831620454788208,1.0,1.0,0.4162051975727081,1.0,-2.7341320514678955,1.7575277090072632,0.9766042828559875,1.1396342515945437,0.0,0.0,0.0,72.7614517211914,84.0,4.419500350952148,-0.0,1501.9735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717041015625,0.9428500533103944,0.2644253671169281,0.2374709099531173,297.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37164306640625,0.9990000128746032,0.327639490365982,0.302170991897583,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3717041015625,0.9442513585090636,0.2653687000274658,0.1854261010885238,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3716735839844,0.970811367034912,0.2872685492038727,0.2716118991374969,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3716735839844,0.9723092913627625,0.2884050011634826,1.294610857963562,291.37158203125,291.1499938964844,288.0184020996094,286.71051025390625,291.3700866699219,297.46649169921875,291.3712463378906,1.0,0.4865694642066955,1.0,1.0,0.4130590856075287,1.0,-2.750856637954712,1.7757030725479126,0.9751535058021544,1.1538864374160769,0.0,0.0,0.0,74.00330352783203,102.0,-0.5242998600006104,-0.0,1531.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.9343958497047424,0.266133576631546,0.2390696555376052,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663330078125,0.9990000128746032,0.330070286989212,0.3109474182128906,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36639404296875,0.9355478882789612,0.266889750957489,0.1865359842777252,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.9630429148674012,0.2889422178268432,0.2732575833797455,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.9640567898750304,0.2895838618278503,1.30022132396698,291.36627197265625,291.1499938964844,288.0478820800781,286.72772216796875,291.3639221191406,297.4647827148437,291.3659973144531,1.0,0.4914775788784027,1.0,1.0,0.4099129438400268,1.0,-2.773320436477661,1.797427773475647,0.9758926033973694,1.170447587966919,0.0,0.0,0.0,76.3345947265625,102.0,-3.774213314056397,-0.0,1574.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9101023077964784,0.2677789628505707,0.2407284080982208,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.982589066028595,0.3322528600692749,0.313947319984436,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9109413623809814,0.2683570384979248,0.1876988559961319,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9390551447868348,0.290562093257904,0.2749749422073364,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.939544916152954,0.2907001674175262,1.306138277053833,291.3610534667969,291.1499938964844,288.0774841308594,286.7449645996094,291.356689453125,297.4613952636719,291.3605651855469,1.0,0.4970854818820953,1.0,1.0,0.406766802072525,1.0,-2.789708375930786,1.8155475854873653,0.9741607904434204,1.1849429607391355,0.0,0.0,0.0,81.156005859375,120.0,-6.630161762237549,-0.0,1621.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3548583984375,0.8861814737319946,0.2693727910518646,0.2423823326826095,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547668457031,0.9587738513946532,0.3344325125217438,0.3162184953689575,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3548583984375,0.8867361545562744,0.2697826325893402,0.1888646185398101,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3548278808594,0.9114832878112792,0.2921403050422668,0.2766962647438049,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3548278808594,0.911355197429657,0.291765809059143,1.3120336532592771,291.3547058105469,291.1499938964844,288.107177734375,286.7621765136719,291.3494567871094,297.4578857421875,291.354248046875,1.0,0.5032639503479004,1.0,1.0,0.4036206603050232,1.0,-2.8048315048217773,1.8329907655715945,0.9718407392501832,1.1991146802902222,0.0,0.0,0.0,87.19927978515625,120.0,-9.201913833618164,-0.0,1672.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.348388671875,0.8643770813941956,0.2709204852581024,0.2440202981233596,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34832763671875,0.9329327344894408,0.336620032787323,0.3185179531574249,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.348388671875,0.8647269606590271,0.2711716294288635,0.1900247186422348,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3483581542969,0.8881354331970215,0.2936819195747375,0.2784099280834198,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3483581542969,0.8874895572662354,0.2927866876125335,1.3178547620773315,291.3482360839844,291.1499938964844,288.1369934082031,286.77935791015625,291.34228515625,297.4544372558594,291.3478088378906,1.0,0.5098881125450134,1.0,1.0,0.4004745185375213,1.0,-2.8200137615203857,1.850597023963928,0.9694166779518129,1.2132936716079712,0.0,0.0,0.0,93.98262786865234,138.0,-11.269657135009766,-0.0,1728.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.8451546430587769,0.2724275887012481,0.2456417977809906,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.9087465405464172,0.338807612657547,0.3208446502685547,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.8453289866447449,0.2725286185741424,0.1911784559488296,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.8674215078353882,0.2951911687850952,0.2801148593425751,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.8662986159324646,0.2937676608562469,1.323599338531494,291.3441162109375,291.1499938964844,288.1668701171875,286.7965393066406,291.340576171875,297.45098876953125,291.3440856933594,1.0,0.5168283581733704,1.0,1.0,0.3980020582675934,1.0,-2.8350989818573,1.866566777229309,0.9685322046279908,1.225861668586731,0.0,0.0,0.0,101.38656616210938,138.0,-10.70122528076172,-0.0,1787.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8285112380981445,0.2739083170890808,0.2472511380910873,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8891974687576294,0.3409977257251739,0.3231910467147827,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8285397887229919,0.2738653719425201,0.1923277974128723,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8494207859039307,0.2966792285442352,0.2818132042884826,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.8478835821151733,0.2947206199169159,1.3292807340621948,291.3426208496094,291.1499938964844,288.1968688964844,286.813720703125,291.3396911621094,297.4476318359375,291.34259033203125,1.0,0.5239839553833008,1.0,1.0,0.395529568195343,1.0,-2.850104331970215,1.8824474811553955,0.9676567912101746,1.2383564710617063,0.0,0.0,0.0,109.26019287109376,126.0,-9.195944786071776,-0.0,1848.6441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.8232842683792114,0.2753669023513794,0.2486769706010818,297.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.8833155035972595,0.3431864380836487,0.3253677785396576,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.8231821656227112,0.275185078382492,0.1933384239673614,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.8438012599945068,0.2981486320495605,0.283322662115097,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.8418219685554504,0.2956487238407135,1.334037184715271,291.3413391113281,291.1499938964844,288.2269592285156,286.83087158203125,291.3387756347656,297.44439697265625,291.3413391113281,1.0,0.5274307727813721,1.0,1.0,0.393057107925415,1.0,-2.863185167312622,1.897199273109436,0.9659858345985411,1.2502137422561646,0.0,0.0,0.0,112.75872039794922,126.0,-7.919241905212402,-0.0,1886.4571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8234277963638306,0.2768176794052124,0.2499982863664627,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8838104605674744,0.3453811109066009,0.3274503648281097,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8232002854347229,0.2765006422996521,0.1942706704139709,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.843853235244751,0.2996113002300262,0.2847239077091217,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.8414007425308228,0.2965644299983978,1.3382538557052612,291.340087890625,291.1499938964844,288.25714111328125,286.8480224609375,291.3379211425781,297.44140625,291.340087890625,1.0,0.5295181274414062,1.0,1.0,0.390584647655487,1.0,-2.875150680541992,1.9113318920135496,0.9638189673423768,1.2616571187973022,0.0,0.0,0.0,113.7751235961914,114.0,-6.887016773223877,-0.0,1910.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.8270036578178406,0.2782645225524902,0.2512539327144623,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390197753906,0.8883855938911438,0.3475831151008606,0.3294755518436432,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.8266550898551941,0.2778167128562927,0.1951546967029571,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.847521185874939,0.3010720610618591,0.2860575020313263,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33905029296875,0.8445582985877991,0.2974733114242553,1.3421261310577393,291.3390197753906,291.1499938964844,288.28741455078125,286.8651733398437,291.3371887207031,297.43865966796875,291.3390197753906,1.0,0.5305032134056091,1.0,1.0,0.3881121575832367,1.0,-2.886414766311645,1.925091028213501,0.961323857307434,1.272878646850586,0.0,0.0,0.0,113.15064239501952,114.0,-5.97956657409668,-0.0,1925.7698974609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.8334199786186218,0.2797031104564667,0.2524586617946625,297.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.8963712453842163,0.3497878015041351,0.3314571976661682,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.8329514265060425,0.2791309654712677,0.1960026323795318,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.8542637228965759,0.3025291562080383,0.2873401641845703,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337707519531,0.8507393598556519,0.298374205827713,1.3457361459732056,291.3336181640625,291.1499938964844,288.3177490234375,286.8822937011719,291.32672119140625,297.4360656738281,291.3328552246094,1.0,0.5306485891342163,1.0,1.0,0.3843657076358795,1.0,-2.897145748138428,1.9418621063232424,0.9552835822105408,1.287218689918518,0.0,0.0,0.0,111.25997924804688,102.0,-9.26435375213623,-0.0,1933.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.8424336314201355,0.2811115384101867,0.2536101341247558,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236999511719,0.9075194597244264,0.3519757390022278,0.3333944678306579,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3238220214844,0.8418429493904114,0.280426412820816,0.1968155801296234,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.863866925239563,0.3039669096469879,0.2885743677616119,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3237609863281,0.8597204089164734,0.2992517054080963,1.3490979671478271,291.3236083984375,291.1499938964844,288.3481750488281,286.8993835449219,291.315185546875,297.4334411621094,291.32281494140625,1.0,0.5301457047462463,1.0,1.0,0.3806192278861999,1.0,-2.907360792160034,1.9586375951766968,0.9487232565879822,1.301679015159607,0.0,0.0,0.0,108.41063690185548,102.0,-13.60411548614502,-0.0,1936.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.8541355729103088,0.282490611076355,0.2547084391117096,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.9228893518447876,0.3541462421417236,0.3352876603603363,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3136291503906,0.8534179925918579,0.2817030549049377,0.1975948214530944,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135681152344,0.8763619065284729,0.3053852319717407,0.2897624373435974,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135986328125,0.8715375661849976,0.3001055419445038,1.3522226810455322,291.3134155273437,291.1499938964844,288.3786926269531,286.9164733886719,291.30377197265625,297.4307861328125,291.3126220703125,1.0,0.5291461944580078,1.0,1.0,0.3768727481365204,1.0,-2.917078018188477,1.975199580192566,0.9418785572052002,1.3160347938537598,0.0,0.0,0.0,104.84449768066406,90.0,-17.077075958251953,-0.0,1934.6986083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8689663410186768,0.2838438153266907,0.2557615339756012,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031616210937,0.9422022104263306,0.3563013970851898,0.3371438384056091,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30328369140625,0.8681174516677856,0.2829634249210357,0.1983459442853927,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30322265625,0.8920412659645081,0.3067864179611206,0.2909117341041565,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.8865099549293518,0.3009379506111145,1.3551446199417114,291.3030700683594,291.1499938964844,288.4092712402344,286.9335327148437,291.29248046875,297.4281005859375,291.30224609375,1.0,0.5277570486068726,1.0,1.0,0.3731262981891632,1.0,-2.9263722896575928,1.991589903831482,0.934782326221466,1.3303110599517822,0.0,0.0,0.0,100.7201690673828,90.0,-19.83437728881836,-0.0,1929.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.8875033259391785,0.2851739823818207,0.2567774653434753,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.9641401171684264,0.3584431409835815,0.338970273733139,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.8865267634391785,0.2842096388339996,0.1990745365619659,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29278564453125,0.911686360836029,0.3081724941730499,0.2920297086238861,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928161621094,0.9050805568695068,0.3017509579658508,1.3578985929489136,291.2926330566406,291.1499938964844,288.43994140625,286.9505920410156,291.28131103515625,297.4254455566406,291.29180908203125,1.0,0.526070237159729,1.0,1.0,0.3693798184394836,1.0,-2.935319423675537,2.007851839065552,0.9274675250053406,1.344534397125244,0.0,0.0,0.0,96.17193603515624,78.0,-22.00185203552246,-0.0,1921.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.9108133912086488,0.2864862382411957,0.2577621936798095,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.284912109375,0.9869734644889832,0.3605756461620331,0.3407725989818573,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.9096399545669556,0.2854458093643188,0.199784830212593,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.9382070899009703,0.3095473945140838,0.2931219637393951,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28497314453125,0.930333137512207,0.3025485277175903,1.3605117797851562,291.2848815917969,291.1499938964844,288.4706726074219,286.96759033203125,291.2762145996094,297.4228515625,291.2845458984375,1.0,0.5241489410400391,1.0,1.0,0.3663895726203918,1.0,-2.943977832794189,2.022002458572388,0.9219752550125122,1.3567148447036743,0.0,0.0,0.0,91.29298400878906,78.0,-21.21940040588379,-0.0,1911.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9353205561637878,0.2877783179283142,0.2587725818157196,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804260253906,0.9990000128746032,0.3627846837043762,0.3362364172935486,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.933972954750061,0.286666989326477,0.2005195617675781,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9621710181236268,0.3109056651592254,0.294245958328247,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9542012214660645,0.3033253848552704,1.3632566928863523,291.2803955078125,291.1499938964844,288.50146484375,286.984619140625,291.2713623046875,297.4203796386719,291.27996826171875,1.0,0.521722674369812,1.0,1.0,0.3633992969989776,1.0,-2.9461774826049805,2.031867504119873,0.914309859275818,1.3665258884429932,0.0,0.0,0.0,87.21136474609375,96.0,-19.428199768066406,-0.0,1893.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.9390439391136168,0.2890628576278686,0.2599062621593475,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744445800781,0.9990000128746032,0.3653849065303802,0.3342446684837341,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.9376234412193298,0.2878886461257934,0.2013544589281082,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.9655202627182008,0.3122638761997223,0.2955043911933899,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27447509765625,0.9570797085762024,0.3041005134582519,1.3666255474090576,291.2743835449219,291.1499938964844,288.5323181152344,287.0015869140625,291.2669677734375,297.41973876953125,291.2740783691406,1.0,0.5228883624076843,1.0,1.0,0.3604090511798858,1.0,-2.950804710388184,2.0434770584106445,0.9073275327682496,1.376550316810608,0.0,0.0,0.0,87.01122283935547,96.0,-18.472347259521484,-0.0,1900.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.9363126754760742,0.2903511226177215,0.2610849738121032,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27032470703125,0.9990000128746032,0.3679218888282776,0.3383115231990814,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.9348223805427552,0.2891243696212768,0.2022310942411422,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.9630155563354492,0.3136368095874786,0.2968194782733917,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2703552246094,0.9538469910621644,0.304890513420105,1.370261549949646,291.2702941894531,291.1499938964844,288.5632629394531,287.0185546875,291.26434326171875,297.4193115234375,291.2701110839844,1.0,0.5257473587989807,1.0,1.0,0.357418805360794,1.0,-2.964101791381836,2.060666799545288,0.9034348726272584,1.3905599117279053,0.0,0.0,0.0,88.25463104248047,114.0,-16.60221290588379,-0.0,1929.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.9287119507789612,0.29163259267807,0.2622927725315094,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26715087890625,0.9990000128746032,0.3701304495334625,0.3470720052719116,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.927169680595398,0.2903632819652557,0.2031373530626297,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26715087890625,0.9559440612792968,0.3150136768817901,0.2981752157211303,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.9458557963371276,0.3056820034980774,1.3740861415863037,291.2671203613281,291.1499938964844,288.59423828125,287.0354919433594,291.262451171875,297.4176940917969,291.2670593261719,1.0,0.5300936102867126,1.0,1.0,0.3544285595417022,1.0,-2.983299493789673,2.081749200820923,0.9015504121780396,1.4071717262268066,0.0,0.0,0.0,90.61016845703124,114.0,-14.628775596618652,-0.0,1973.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9094982743263244,0.2928809225559234,0.2635774910449981,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671203613281,0.9884299039840698,0.3720104694366455,0.3517118096351623,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9080431461334229,0.2915782928466797,0.2041102200746536,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.936661422252655,0.3163674175739288,0.2996219396591186,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9255576133728028,0.306444376707077,1.378323674201965,291.2671203613281,291.1499938964844,288.6252746582031,287.05242919921875,291.2647705078125,297.4142761230469,291.2673034667969,1.0,0.5352392196655273,1.0,1.0,0.3520768880844116,1.0,-2.9988014698028564,2.098740339279175,0.9000610113143921,1.4208472967147827,0.0,0.0,0.0,95.29656982421876,132.0,-10.896810531616213,-0.0,2023.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8880921602249146,0.2941025197505951,0.2648941278457641,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.9684768319129944,0.3739356994628906,0.3537234365940094,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.8867396116256714,0.2927744090557098,0.2051137536764145,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.9121774435043336,0.3177026510238647,0.3011106848716736,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.9016135931015016,0.3071812093257904,1.3827301263809204,291.26837158203125,291.1499938964844,288.6564025878906,287.0693359375,291.26727294921875,297.4109191894531,291.2685852050781,1.0,0.5408293008804321,1.0,1.0,0.3497252166271209,1.0,-3.0108275413513184,2.113436460494995,0.8973910212516785,1.4328681230545044,0.0,0.0,0.0,101.52411651611328,132.0,-7.525837898254394,-0.0,2075.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.8684579730033875,0.295308917760849,0.2662189602851867,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.9465025663375854,0.375918835401535,0.3558123111724853,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.8671513795852661,0.2939634025096893,0.2061291933059692,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.8913142681121826,0.3190312385559082,0.3026160299777984,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.8809425234794617,0.3079059422016144,1.3871878385543823,291.2700500488281,291.1499938964844,288.6875305175781,287.086181640625,291.2701110839844,297.40802001953125,291.2702941894531,1.0,0.5468448996543884,1.0,1.0,0.3473735451698303,1.0,-3.023319721221924,2.1284971237182617,0.8948224782943726,1.445095181465149,0.0,0.0,0.0,108.423095703125,150.0,-4.624537467956543,-0.0,2133.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.8508759140968323,0.2964987754821777,0.2675500810146332,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.924494206905365,0.3779391646385193,0.3579682111740112,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.8496363162994385,0.2951443195343017,0.2071553319692611,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27215576171875,0.8726454377174377,0.3203521966934204,0.3041362464427948,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.8622140288352966,0.3086183965206146,1.3916934728622437,291.2721862792969,291.1499938964844,288.71875,287.10302734375,291.2732238769531,297.4053955078125,291.2724609375,1.0,0.5531715750694275,1.0,1.0,0.345021903514862,1.0,-3.0359888076782227,2.143726825714112,0.8922621011734009,1.4574540853500366,0.0,0.0,0.0,115.8915023803711,150.0,-2.122504234313965,-0.0,2194.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.8354824781417847,0.2976726293563843,0.2688824236392975,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.9050583243370056,0.3799806833267212,0.3601667582988739,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.834304690361023,0.2963173687458038,0.2081881314516067,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.8561369776725769,0.3216656148433685,0.3056658506393432,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.274658203125,0.8457661867141724,0.309319406747818,1.3962249755859375,291.2746887207031,291.1499938964844,288.75,287.119873046875,291.2765808105469,297.4029846191406,291.2749938964844,1.0,0.5597057938575745,1.0,1.0,0.3426702320575714,1.0,-3.048761367797852,2.159077405929565,0.8896840214729309,1.4699132442474363,0.0,0.0,0.0,123.78234100341795,153.0,0.0511960722506046,-0.0,2257.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8262319564819336,0.2988308668136596,0.2701216340065002,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8943657875061035,0.3820347487926483,0.3622987866401672,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8250806927680969,0.2974823713302612,0.2091540545225143,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8463249206542969,0.3229709565639496,0.3071051239967346,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2772216796875,0.8358254432678223,0.3100084960460663,1.400310754776001,291.2772521972656,291.1499938964844,288.7815246582031,287.1362609863281,291.2794189453125,297.4007263183594,291.27752685546875,1.0,0.5645001530647278,1.0,1.0,0.3402170538902282,1.0,-3.060620307922364,2.1741585731506348,0.8864617347717285,1.4823423624038696,0.0,0.0,0.0,129.54373168945312,153.0,1.6365008354187012,-0.0,2309.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
