time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8197503089904785,0.2999802231788635,0.2713078558444977,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.887074887752533,0.3840996921062469,0.3643971383571625,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.818608820438385,0.2986450791358948,0.2100836336612701,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8396111130714417,0.3242732882499695,0.3084947764873504,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27978515625,0.8288517594337463,0.3106909990310669,1.4041447639465332,291.27984619140625,291.1499938964844,288.81353759765625,287.15185546875,291.2826232910156,297.3986511230469,291.2801513671875,1.0,0.5687023401260376,1.0,1.0,0.3377639055252075,1.0,-3.071967124938965,2.188976526260376,0.8829905390739441,1.4946008920669556,0.0,0.0,0.0,134.16122436523438,141.0,2.999786615371704,-0.0,2354.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.8190261125564575,0.301124632358551,0.2723683416843414,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829284667969,0.8866832852363586,0.386174201965332,0.3663794100284576,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.8179014325141907,0.2998085021972656,0.2109197825193405,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.8389163017272949,0.3255751430988312,0.3097570836544037,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.8277125358581543,0.3113695681095123,1.4073591232299805,291.282958984375,291.1499938964844,288.84600830078125,287.16668701171875,291.28619384765625,297.3967590332031,291.28326416015625,1.0,0.5705341100692749,1.0,1.0,0.3353107571601867,1.0,-3.082015991210937,2.2029805183410645,0.8790354132652283,1.5063682794570925,0.0,0.0,0.0,135.55023193359375,141.0,4.336413383483887,-0.0,2380.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8216418027877808,0.3022736608982086,0.2733566761016845,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.8902679085731506,0.3882633149623871,0.3682968914508819,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28631591796875,0.8205434679985046,0.3009810745716095,0.2117032408714294,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.8416677713394165,0.3268842995166778,0.3109466135501861,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.8299216628074646,0.3120522499084472,1.4102132320404053,291.2864074707031,291.1499938964844,288.87890625,287.18072509765625,291.29022216796875,297.3951110839844,291.2867431640625,1.0,0.5713108777999878,1.0,1.0,0.3328575789928436,1.0,-3.09131383895874,2.21653413772583,0.8747797012329102,1.5178276300430298,0.0,0.0,0.0,134.97938537597656,129.0,5.614832401275635,-0.0,2394.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.8266475796699524,0.3034301400184631,0.2743006348609924,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.896758496761322,0.3903683125972748,0.3701762855052948,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.8255752325057983,0.3021659255027771,0.212455466389656,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2902526855469,0.8469675779342651,0.3282040357589721,0.312092125415802,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.8345673084259033,0.3127426505088806,1.4128453731536863,291.2903137207031,291.1499938964844,288.9122619628906,287.1940612792969,291.294677734375,297.3936767578125,291.29071044921875,1.0,0.5712636113166809,1.0,1.0,0.3304044306278229,1.0,-3.1001551151275635,2.229825496673584,0.8703296780586243,1.5291225910186768,0.0,0.0,0.0,133.06019592285156,129.0,6.894952774047852,-0.0,2401.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935485839844,0.8337317705154419,0.304593414068222,0.2752134501934051,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.90583473443985,0.3924881815910339,0.3720304667949676,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935485839844,0.8326770067214966,0.3033632040023803,0.2131870090961456,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935485839844,0.8545700311660767,0.3295346796512604,0.313208132982254,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935485839844,0.84137362241745,0.313441514968872,1.41532564163208,291.2935791015625,291.1499938964844,288.946044921875,287.2066955566406,291.2973327636719,297.3924865722656,291.2938537597656,1.0,0.5705999135971069,1.0,1.0,0.3276440799236297,1.0,-3.1086854934692383,2.243821382522583,0.8648641705513,1.541186809539795,0.0,0.0,0.0,130.11911010742188,117.0,7.212273120880127,-0.0,2401.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.8428415060043335,0.3057581484317779,0.2761013209819793,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962646484375,0.9181838035583496,0.3946180343627929,0.3738661706447601,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.8417941927909851,0.3045689761638641,0.2139036059379577,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.8644302487373352,0.3308728337287903,0.3143027126789093,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962341308594,0.850291907787323,0.3141457140445709,1.417694330215454,291.2962646484375,291.1499938964844,288.980224609375,287.2186279296875,291.3002319335937,297.3914489746094,291.29656982421875,1.0,0.5694748163223267,1.0,1.0,0.3248836994171142,1.0,-3.116985559463501,2.257765054702759,0.8592206835746765,1.553249478340149,0.0,0.0,0.0,126.41008758544922,117.0,7.331877708435059,-0.0,2397.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.8541374802589417,0.3069243431091308,0.2769691348075866,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.933725893497467,0.3967576324939728,0.3756885528564453,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.8530917167663574,0.3057832419872284,0.2146095037460327,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.876642107963562,0.3322186172008514,0.3153819441795349,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.8614533543586731,0.3148553371429443,1.4199804067611694,291.29937744140625,291.1499938964844,289.0147705078125,287.2298889160156,291.3035888671875,297.3905639648437,291.2997131347656,1.0,0.5680072903633118,1.0,1.0,0.3221233487129211,1.0,-3.125115156173706,2.271634340286255,0.8534808158874512,1.565274953842163,0.0,0.0,0.0,122.128662109375,105.0,7.690714359283447,-0.0,2390.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.8679811358451843,0.3080926835536957,0.277822196483612,297.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9517251253128052,0.3989076018333435,0.3775031268596649,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028259277344,0.8669391870498657,0.3070067763328552,0.2153088599443435,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.8914371728897095,0.3335727453231811,0.3164514303207397,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.8751687407493591,0.315571129322052,1.4222108125686646,291.30291748046875,291.1499938964844,289.0497131347656,287.2405090332031,291.3074645996094,297.3898010253906,291.3032531738281,1.0,0.5662794709205627,1.0,1.0,0.3193629682064056,1.0,-3.13313102722168,2.285465717315674,0.8476651906967163,1.577287197113037,0.0,0.0,0.0,117.40624237060548,105.0,8.236115455627441,-0.0,2380.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.8847805261611938,0.3092634081840515,0.2786652147769928,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.9710837602615356,0.4010680615901947,0.379314661026001,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.8837552070617676,0.3082395792007446,0.2160052359104156,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.909285843372345,0.3349354565143585,0.3175161480903625,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.8917859792709351,0.316293329000473,1.4244089126586914,291.3068542480469,291.1499938964844,289.08502197265625,287.2505187988281,291.311767578125,297.3891906738281,291.3072509765625,1.0,0.5643655061721802,1.0,1.0,0.3166026175022125,1.0,-3.141082763671875,2.2992911338806152,0.8417916893959045,1.5893073081970217,0.0,0.0,0.0,112.36144256591795,93.0,8.93264102935791,-0.0,2368.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100280761719,0.9050947427749634,0.310434877872467,0.2795004546642303,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31005859375,0.9906129837036132,0.4032377898693084,0.3811257481575012,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100280761719,0.9040856957435608,0.309480607509613,0.2167005389928817,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100280761719,0.9327744841575624,0.3363057374954223,0.3185787200927734,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3100280761719,0.9122498035430908,0.3170209527015686,1.4265873432159424,291.31005859375,291.1499938964844,289.1206359863281,287.25994873046875,291.31414794921875,297.3886413574219,291.310302734375,1.0,0.5623089671134949,1.0,1.0,0.3135067820549011,1.0,-3.1489975452423096,2.3140931129455566,0.8349043726921082,1.602308988571167,0.0,0.0,0.0,107.0634307861328,93.0,8.705989837646484,-0.0,2354.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9241061806678772,0.3115777969360351,0.2803845107555389,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130187988281,0.9990000128746032,0.405503362417221,0.3757922649383545,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.923054575920105,0.3107016086578369,0.2174393981695175,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130187988281,0.952583372592926,0.3376558125019073,0.3196999430656433,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31298828125,0.9313747882843018,0.3177262842655182,1.4290344715118408,291.31304931640625,291.141845703125,289.1565856933594,287.268798828125,291.31573486328125,297.3880615234375,291.31317138671875,1.0,0.5597217082977295,1.0,1.0,0.3104109466075897,1.0,-3.148871898651123,2.3234634399414062,0.8254084587097168,1.612173318862915,0.0,0.0,0.0,102.94744873046876,96.0,8.316727638244629,-0.0,2332.388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9333682656288148,0.312698483467102,0.2813300192356109,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9990000128746032,0.4083045125007629,0.3675232529640198,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9324069619178772,0.3119101524353027,0.2182323038578033,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9614155888557434,0.3389937281608581,0.3208944201469421,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3142395019531,0.9401201605796814,0.3184197545051574,1.4318233728408811,291.31427001953125,291.09686279296875,289.1928405761719,287.277099609375,291.31744384765625,297.3895263671875,291.314453125,1.0,0.5585189461708069,1.0,1.0,0.3073151409626007,1.0,-3.145784854888916,2.330921173095703,0.8148638010025024,1.6200486421585083,0.0,0.0,0.0,101.16790008544922,96.0,7.351767539978027,-0.0,2317.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.9405415058135986,0.313815712928772,0.2822870910167694,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.9990000128746032,0.4114220738410949,0.3615186512470245,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.9396965503692628,0.3131252527236938,0.2190412282943725,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.9680249094963074,0.34033864736557,0.3221109509468078,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.946723222732544,0.3191239833831787,1.434727430343628,291.3168640136719,291.0515441894531,289.2294006347656,287.2848815917969,291.32049560546875,297.3924865722656,291.3171081542969,1.0,0.5578774809837341,1.0,1.0,0.3042193055152893,1.0,-3.145638465881348,2.3403515815734863,0.8052867650985718,1.62942373752594,0.0,0.0,0.0,99.99331665039062,99.0,7.444721221923828,-0.0,2310.604736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.9461880326271056,0.31492879986763,0.2832516133785248,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202209472656,0.9990000128746032,0.4147026538848877,0.3570618331432342,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.9454717636108398,0.3143453001976013,0.2198625653982162,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.9731220006942748,0.3416886329650879,0.3233445584774017,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3201904296875,0.951810896396637,0.3198374509811401,1.4377304315567017,291.3202514648437,291.0058898925781,289.2662353515625,287.29217529296875,291.3244323730469,297.39605712890625,291.320556640625,1.0,0.5577450394630432,1.0,1.0,0.3011234700679779,1.0,-3.1475167274475098,2.351169347763061,0.796347439289093,1.6397420167922974,0.0,0.0,0.0,99.21743774414062,99.0,8.01678466796875,-0.0,2310.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161926269531,0.9505088925361632,0.3160268068313598,0.2842197716236114,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31610107421875,0.9990000128746032,0.4180358052253723,0.3539120852947235,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161926269531,0.9499282836914062,0.3155613839626312,0.2206932753324508,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.316162109375,0.97698312997818,0.3430352210998535,0.3245909810066223,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3161926269531,0.9556078910827636,0.3205511271953583,1.4408115148544312,291.3160095214844,290.9598999023437,289.3033142089844,287.29901123046875,291.31231689453125,297.3996887207031,291.315185546875,1.0,0.5580434799194336,1.0,1.0,0.2956762015819549,1.0,-3.151092052459717,2.3699328899383545,0.7811592221260071,1.6576117277145386,0.0,0.0,0.0,98.77389526367188,119.0,1.6439146995544434,-0.0,2314.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.9469941854476928,0.3170904517173767,0.2852182686328888,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049621582031,0.9990000128746032,0.4211853146553039,0.3587232232093811,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.946550726890564,0.3167627453804016,0.2215586155653,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.9741010665893556,0.3443696200847626,0.3258857131004333,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050537109375,0.9517430067062378,0.321255624294281,1.444138526916504,291.30487060546875,290.9136047363281,289.34063720703125,287.3053894042969,291.3002014160156,297.4026184082031,291.3042297363281,1.0,0.561259925365448,1.0,1.0,0.2902289628982544,1.0,-3.164644956588745,2.396144151687622,0.7685006856918335,1.680382490158081,0.0,0.0,0.0,100.24537658691406,119.0,-5.601838111877441,-0.0,2347.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.9380524754524232,0.3181124031543731,0.2862244546413421,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.29510498046875,0.9990000128746032,0.4237960577011108,0.369104266166687,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.9377669095993042,0.3179393708705902,0.2224428802728653,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.295166015625,0.966397225856781,0.345681369304657,0.3272082805633545,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.9425109028816224,0.3219347298145294,1.4475994110107422,291.2950439453125,290.8670349121094,289.3782043457031,287.3113708496094,291.28936767578125,297.4031066894531,291.2944641113281,1.0,0.5660189986228943,1.0,1.0,0.2847816944122314,1.0,-3.18513822555542,2.4272611141204834,0.7578772902488708,1.7067034244537354,0.0,0.0,0.0,103.12491607666016,139.0,-10.551535606384276,-0.0,2402.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9253050088882446,0.3190941512584686,0.2872272133827209,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.9990000128746032,0.4257602393627167,0.3836836516857147,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.9252018332481384,0.319089263677597,0.2233350127935409,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857360839844,0.9548280239105223,0.3469677865505218,0.3285430371761322,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857666015625,0.9293953776359558,0.322579026222229,1.4510915279388428,291.2856140136719,290.8202209472656,289.4159545898437,287.31695556640625,291.27935791015625,297.4006042480469,291.2851257324219,1.0,0.5721025466918945,1.0,1.0,0.2793344557285309,1.0,-3.210740089416504,2.4620985984802246,0.7486414909362793,1.7356292009353638,0.0,0.0,0.0,107.14241027832033,139.0,-14.082853317260742,-0.0,2474.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9103495478630066,0.3200378119945526,0.2882270812988281,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27667236328125,0.9990000128746032,0.427043616771698,0.4016821682453155,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9104349613189696,0.3202120661735534,0.2242333441972732,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.9400359392166138,0.3482280671596527,0.3298872411251068,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.9138488173484802,0.3231824040412903,1.4545742273330688,291.2766418457031,290.77313232421875,289.45391845703125,287.3221740722656,291.27001953125,297.3951110839844,291.2762145996094,1.0,0.5792560577392578,1.0,1.0,0.2738871872425079,1.0,-3.240162134170532,2.4998011589050293,0.7403609156608582,1.7666093111038208,0.0,0.0,0.0,112.19672393798828,159.0,-16.55555534362793,-0.0,2560.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.8842005133628845,0.3208655714988708,0.2893360257148742,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2532653808594,0.9792059063911438,0.4279817342758178,0.4053003489971161,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2537536621094,0.8844491243362427,0.3212331235408783,0.2252243906259536,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.910352110862732,0.3493887186050415,0.3313582837581634,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25372314453125,0.8869730830192566,0.3236691057682037,1.458585500717163,291.2530822753906,290.725830078125,289.4920654296875,287.3270568847656,291.22955322265625,297.38690185546875,291.2503356933594,1.0,0.5862343311309814,1.0,1.0,0.2641694545745849,1.0,-3.254110336303711,2.539056301116944,0.715053915977478,1.803253173828125,0.0,0.0,0.0,121.1282730102539,159.0,-31.723217010498047,-0.0,2637.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8607403635978699,0.3215360343456268,0.290353924036026,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.21551513671875,0.9534834623336792,0.4291321039199829,0.4066599905490875,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8611544966697693,0.3221249580383301,0.2261601239442825,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2158203125,0.8856284022331238,0.3504254221916199,0.3327583968639374,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159729003906,0.8630537986755371,0.3240209221839905,1.4621964693069458,291.21533203125,290.6783447265625,289.5303649902344,287.3316345214844,291.1866455078125,297.3793029785156,291.21258544921875,1.0,0.5931235551834106,1.0,1.0,0.254451721906662,1.0,-3.263714075088501,2.576107978820801,0.687606155872345,1.8381330966949463,0.0,0.0,0.0,130.90658569335938,179.0,-48.880638122558594,-0.0,2712.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.8416924476623535,0.3220817446708679,0.291251003742218,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778564453125,0.9289687871932985,0.4304083883762359,0.4081741571426391,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.8422686457633972,0.3229129910469055,0.227019190788269,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.8653603196144104,0.3513612449169159,0.3340586721897125,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.8435996174812317,0.3242635428905487,1.4652916193008425,291.1776733398437,290.6306457519531,289.5688171386719,287.3359375,291.14532470703125,297.37225341796875,291.1749267578125,1.0,0.6000249981880188,1.0,1.0,0.2447339743375778,1.0,-3.273209810256958,2.612992286682129,0.6602175235748291,1.8727129697799685,0.0,0.0,0.0,140.8008270263672,179.0,-61.91486358642578,-0.0,2786.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.8255348205566406,0.3225284218788147,0.2920586168766022,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.9076160788536072,0.4317435622215271,0.4097832441329956,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.8262836337089539,0.3236156702041626,0.2278205007314682,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.848219096660614,0.3522125482559204,0.3352825045585632,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.8271304368972778,0.3244144022464752,1.467989444732666,291.1405639648437,290.5827941894531,289.607421875,287.3399658203125,291.10565185546875,297.365478515625,291.13787841796875,1.0,0.6068598628044128,1.0,1.0,0.2350162416696548,1.0,-3.2817976474761963,2.649035692214966,0.6327618956565857,1.9067531824111936,0.0,0.0,0.0,150.9224395751953,167.0,-71.57048034667969,-0.0,2861.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.8190757036209106,0.322895348072052,0.2925862967967987,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.9001930356025696,0.4331015050411224,0.4112229347229004,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.8200290203094482,0.3242466449737549,0.2284119576215744,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.8417167663574219,0.3529908657073974,0.3362222909927368,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048583984375,0.820440948009491,0.3244854211807251,1.4693080186843872,291.104248046875,290.5348205566406,289.6461181640625,287.34381103515625,291.0673828125,297.35888671875,291.1015625,1.0,0.6096850633621216,1.0,1.0,0.2252985090017318,1.0,-3.2875990867614746,2.6827714443206787,0.6048277020454407,1.9391897916793823,0.0,0.0,0.0,155.63299560546875,167.0,-78.50086212158203,-0.0,2900.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.8170617818832397,0.3232075572013855,0.2929484844207763,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8984032273292542,0.4344642162322998,0.4125623106956482,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.8182260990142822,0.3248273134231567,0.2288784086704254,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8399232029914856,0.3537159860134125,0.336990624666214,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.8181968927383423,0.3244974315166473,1.469784140586853,291.0633544921875,290.4866943359375,289.6849060058594,287.3474426269531,291.0204467773437,297.3525085449219,291.0600280761719,1.0,0.6110442280769348,1.0,1.0,0.213936373591423,1.0,-3.2917065620422363,2.719487190246582,0.5722194910049438,1.9749064445495603,0.0,0.0,0.0,157.3779754638672,155.0,-87.8058853149414,-0.0,2919.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.8177355527877808,0.3234545886516571,0.2931865751743316,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8998961448669434,0.43579962849617,0.4138168394565582,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.8191099762916565,0.325350821018219,0.2292529791593551,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8409028649330139,0.354381799697876,0.3376322984695434,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.818634033203125,0.3244462311267853,1.4696383476257324,291.01934814453125,290.4384765625,289.72381591796875,287.3509216308594,290.9746398925781,297.3460998535156,291.0161437988281,1.0,0.6112212538719177,1.0,1.0,0.2025742381811142,1.0,-3.2945518493652344,2.754986524581909,0.5395653247833252,2.0096869468688965,0.0,0.0,0.0,157.2195281982422,155.0,-95.78742980957033,-0.0,2924.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.8203956484794617,0.3236518204212188,0.2933220565319061,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.9038406014442444,0.4371097683906555,0.4149923622608185,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.8219810724258423,0.3258301317691803,0.2295524775981903,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774475097656,0.8439595103263855,0.3550006449222564,0.3381700813770294,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.8210570216178894,0.3243441581726074,1.4689819812774658,290.9769287109375,290.3901672363281,289.76275634765625,287.354248046875,290.9313049316406,297.3397827148437,290.9738464355469,1.0,0.6105089783668518,1.0,1.0,0.1912121027708053,1.0,-3.296349048614502,2.78899359703064,0.5073553919792175,2.043203830718994,0.0,0.0,0.0,155.6490478515625,143.0,-100.89547729492188,-0.0,2919.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93701171875,0.8246809244155884,0.3238135278224945,0.2933794856071472,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9364929199219,0.9101033806800842,0.4384012520313263,0.4161055386066437,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9369812011719,0.8264853954315186,0.3262773752212524,0.2297944575548172,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93682861328125,0.8487870693206787,0.3555843830108642,0.338627278804779,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93701171875,0.8251067399978638,0.3242031633853912,1.467926025390625,290.93634033203125,290.341796875,289.8017578125,287.35748291015625,290.8907165527344,297.3335876464844,290.9333801269531,1.0,0.6091083288192749,1.0,1.0,0.1798499673604965,1.0,-3.297330141067505,2.821570634841919,0.4757595360279083,2.075467824935913,0.0,0.0,0.0,152.98922729492188,143.0,-103.54891967773438,-0.0,2907.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985595703125,0.8303530812263489,0.3239522576332092,0.2933821082115173,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8980407714844,0.9186263680458068,0.4396810233592987,0.4171739220619201,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.8323957324028015,0.3267038762569427,0.2299957126379013,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8983764648437,0.8551921248435974,0.3561441898345947,0.3390264213085174,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8985290527344,0.830542266368866,0.3240350186824798,1.4665788412094116,290.8978881835937,290.2933959960937,289.8408203125,287.36065673828125,290.8529357910156,297.3276672363281,290.8951416015625,1.0,0.6071979999542236,1.0,1.0,0.1684878319501876,1.0,-3.297722101211548,2.852785587310791,0.444936454296112,2.10649847984314,0.0,0.0,0.0,149.5240936279297,131.0,-104.15021514892578,-0.0,2888.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562316894531,0.8373992443084717,0.3240701258182525,0.2933439016342163,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85546875,0.9292872548103333,0.440948873758316,0.4182086884975433,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.856201171875,0.8397102952003479,0.3271125853061676,0.2301667332649231,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8559875488281,0.8631782531738281,0.3566835522651672,0.3393817543983459,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8562316894531,0.8373450040817261,0.3238441050052643,1.4650107622146606,290.8552551269531,290.2449645996094,289.8798828125,287.3638000488281,290.7977294921875,297.32196044921875,290.850830078125,1.0,0.604897141456604,1.0,1.0,0.1565022468566894,1.0,-3.297669172286988,2.8925201892852783,0.4051490426063537,2.1460976600646973,0.0,0.0,0.0,145.43255615234375,131.0,-110.47296905517578,-0.0,2865.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7765197753906,0.845766544342041,0.3240720927715301,0.2932385802268982,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7751770019531,0.9416205883026124,0.4421172738075256,0.4191838800907135,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7764587402344,0.8483903408050537,0.327428787946701,0.230293333530426,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77606201171875,0.8726648092269897,0.3571325838565826,0.3396763503551483,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7765197753906,0.8454659581184387,0.3235665559768677,1.4631553888320925,290.7748107910156,290.1965026855469,289.9189453125,287.366943359375,290.6924743652344,297.315673828125,290.76727294921875,1.0,0.6022924184799194,1.0,1.0,0.14451664686203,1.0,-3.296994209289551,2.9543917179107666,0.3426024913787842,2.207895278930664,0.0,0.0,0.0,140.91329956054688,119.0,-141.7296600341797,-0.0,2839.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.8550699949264526,0.3238148093223572,0.2929566502571106,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6597595214844,0.9545813202857972,0.4430519640445709,0.4199940860271454,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614074707031,0.8580697774887085,0.3275340497493744,0.2303085625171661,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.660888671875,0.8831917643547058,0.3573780953884125,0.3398251533508301,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.8545480966567993,0.3230943977832794,1.4606385231018066,290.6593017578125,290.1480712890625,289.9580078125,287.3700866699219,290.55419921875,297.3074951171875,290.6497497558594,1.0,0.5993919372558594,1.0,1.0,0.1325310468673706,1.0,-3.294806480407715,3.029989004135132,0.2648173570632934,2.283721685409546,0.0,0.0,0.0,136.22483825683594,119.0,-186.6712188720703,-0.0,2809.224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.8649914860725403,0.3232557773590088,0.2924238741397857,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52850341796875,0.9673029780387878,0.4437074065208435,0.4205638766288757,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5302124023437,0.868433952331543,0.3273867964744568,0.2301632761955261,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296630859375,0.8943544626235962,0.3573774099349975,0.3397634923458099,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.8642899394035339,0.3223824203014374,1.4571579694747925,290.52801513671875,290.09967041015625,289.9970397949219,287.3733215332031,290.4103088378906,297.297119140625,290.51824951171875,1.0,0.5961785316467285,1.0,1.0,0.1205454543232917,1.0,-3.290424346923828,3.106385946273804,0.1840382367372512,2.360837459564209,0.0,0.0,0.0,131.52626037597656,107.0,-228.6869354248047,-0.0,2774.279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4081420898437,0.8755301833152771,0.3224543631076813,0.2916454672813415,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4065856933594,0.9794483184814452,0.4441304802894592,0.4208915531635284,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080810546875,0.8794678449630737,0.3270271122455597,0.2298554182052612,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4075927734375,0.9061521887779236,0.3571649491786957,0.3394854366779327,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4081420898437,0.8746823072433472,0.3214574456214905,1.4526628255844116,290.4062194824219,290.05133056640625,290.0360107421875,287.37664794921875,290.2904052734375,297.2851257324219,290.39801025390625,1.0,0.5926423072814941,1.0,1.0,0.1085598617792129,1.0,-3.2837789058685303,3.1701910495758057,0.1135878413915634,2.425902843475342,0.0,0.0,0.0,126.83731079101562,107.0,-252.038803100586,-0.0,2734.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299560546875,0.8871243596076965,0.3215734660625458,0.2907148897647857,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291931152344,0.9911390542984008,0.444466084241867,0.4210611581802368,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32989501953125,0.8915780782699585,0.3265824913978576,0.2294390499591827,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296813964844,0.9200416803359984,0.3568598330020904,0.339057594537735,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299560546875,0.8861299753189087,0.3204282820224762,1.447429895401001,290.3290100097656,290.0030822753906,290.074951171875,287.3800964355469,290.2391052246094,297.27301025390625,290.3250732421875,1.0,0.5888122916221619,1.0,1.0,0.1001037433743476,1.0,-3.275559902191162,3.2014803886413574,0.0740794166922569,2.458915948867798,0.0,0.0,0.0,122.07083129882812,95.0,-236.96942138671875,-0.0,2691.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28863525390625,0.8991208672523499,0.3208120465278625,0.289825439453125,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882080078125,0.9990000128746032,0.4449296593666076,0.4183998107910156,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886047363281,0.9040625095367432,0.3262154161930084,0.2290363758802414,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884826660156,0.9348099231719972,0.3566173315048218,0.3386369943618774,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2886657714844,0.8979283571243286,0.3194426000118255,1.4421578645706177,290.2881164550781,289.95489501953125,290.1138000488281,287.3836975097656,290.21490478515625,297.2626647949219,290.2857360839844,1.0,0.5846386551856995,1.0,1.0,0.0916476175189018,1.0,-3.2645812034606934,3.2186670303344727,0.0459141656756401,2.478694438934326,0.0,0.0,0.0,117.50802612304688,95.0,-206.01612854003903,-0.0,2643.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
