time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26739501953125,0.9070155620574952,0.3201900124549866,0.2891106009483337,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672119140625,0.9990000128746032,0.4460018575191498,0.4070550799369812,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26739501953125,0.9127535223960876,0.3259458839893341,0.2287402302026748,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.267333984375,0.9444149136543274,0.3564598560333252,0.3383477628231048,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.26739501953125,0.9054998159408568,0.3185290694236755,1.4374353885650637,290.26715087890625,289.9068298339844,290.1525573730469,287.38751220703125,290.2109069824219,297.2557678222656,290.2660827636719,1.0,0.5796513557434082,1.0,1.0,0.0831914916634559,1.0,-3.2431085109710693,3.216416358947754,0.026692284271121,2.4813365936279297,0.0,0.0,0.0,114.09132385253906,83.0,-169.67274475097656,-0.0,2581.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.9179490208625792,0.319753885269165,0.288529485464096,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.9990000128746032,0.4479026794433594,0.3934423923492431,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.9244234561920166,0.3258263170719147,0.228520855307579,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.9560993909835817,0.3564426004886627,0.3381519019603729,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623596191406,0.9159579873085022,0.3177534937858581,1.4331213235855105,290.2623596191406,289.8589172363281,290.1911926269531,287.3915710449219,290.2227783203125,297.2538757324219,290.26239013671875,1.0,0.5742095708847046,1.0,1.0,0.0747353732585907,1.0,-3.220357179641724,3.205690860748291,0.0146664446219801,2.4757156372070312,0.0,0.0,0.0,110.2110366821289,83.0,-131.6053009033203,-0.0,2514.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.931914448738098,0.3195008635520935,0.2881017327308655,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2701110839844,0.9990000128746032,0.4505904912948608,0.3778832256793976,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.27001953125,0.9388183951377868,0.3258620500564575,0.2283986210823059,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2700500488281,0.969334363937378,0.3565737009048462,0.3380796611309051,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2699890136719,0.929459035396576,0.3171334862709045,1.4294053316116333,290.27020263671875,289.8111267089844,290.229736328125,287.3959045410156,290.2455749511719,297.2565612792969,290.2710266113281,1.0,0.5683817267417908,1.0,1.0,0.0662792474031448,1.0,-3.196434259414673,3.188802719116211,0.0076315784826874,2.464208602905273,0.0,0.0,0.0,105.98756408691406,101.0,-94.58539581298828,-0.0,2445.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2858581542969,0.9372337460517884,0.3194563686847687,0.2879242599010467,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860412597656,0.9990000128746032,0.4537675976753235,0.3721396327018738,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.9443957805633544,0.326088398694992,0.2284546494483947,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.974254071712494,0.3568912744522095,0.3382430970668793,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2858581542969,0.934360146522522,0.316714346408844,1.4268567562103271,290.28619384765625,289.7635192871094,290.26812744140625,287.4005432128906,290.27557373046875,297.2631225585937,290.2877197265625,1.0,0.5667125582695007,1.0,1.0,0.0581651628017425,1.0,-3.1864681243896484,3.1825625896453857,0.0039055233355611,2.459644556045532,0.0,0.0,0.0,104.38526916503906,101.0,-60.99192428588867,-0.0,2417.232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082275390625,0.9366734623908995,0.3195713758468628,0.2879614531993866,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3084716796875,0.9990000128746032,0.4567837417125702,0.372765451669693,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082580566406,0.9441314339637756,0.3264671862125397,0.228669136762619,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083801269531,0.974079430103302,0.3573602735996246,0.3386186063289642,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3082275390625,0.9333775639533995,0.3164611756801605,1.4253829717636108,290.30865478515625,289.7160949707031,290.3063659667969,287.4055480957031,290.3093566894531,297.2699279785156,290.3105773925781,1.0,0.5669744610786438,1.0,1.0,0.0500510819256305,1.0,-3.186185121536255,3.1842634677886963,0.0019217038061469,2.461186408996582,0.0,0.0,0.0,104.48798370361328,119.0,-31.4775447845459,-0.0,2417.2744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3346862792969,0.9317609667778016,0.3198097944259643,0.2881586253643036,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349609375,0.9990000128746032,0.4594228565692901,0.3781179189682007,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.334716796875,0.9395501613616944,0.3269686102867126,0.2290054261684417,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348388671875,0.970145046710968,0.3579524457454681,0.3391585946083069,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.33465576171875,0.9280521869659424,0.3163402378559112,1.4247441291809082,290.33514404296875,289.6689147949219,290.34442138671875,287.4109191894531,290.3451232910156,297.27545166015625,290.33740234375,1.0,0.5689466595649719,1.0,1.0,0.0419369973242282,1.0,-3.1931281089782715,3.192221641540528,0.0009066117927432,2.4673938751220703,0.0,0.0,0.0,105.84833526611328,119.0,-6.413966178894043,-0.0,2438.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3639221191406,0.9233585000038148,0.3201453983783722,0.2884848713874817,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642578125,0.9990000128746032,0.4615803062915802,0.3874542415142059,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.36395263671875,0.9314224123954772,0.3275701999664306,0.2294428199529647,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3641052246094,0.9629196524620056,0.3586461842060089,0.3398362994194031,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3639221191406,0.9193071126937866,0.3163236975669861,1.4247854948043823,290.36444091796875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.279052734375,290.36688232421875,1.0,0.5723659992218018,1.0,1.0,0.033822912722826,1.0,-3.2061243057250977,3.205714464187622,0.0004099194193258,2.4778056144714355,0.0,0.0,0.0,108.30513763427734,137.0,14.52108669281006,-0.0,2476.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951416015625,0.9125106930732728,0.3205595314502716,0.2889186441898346,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3955383300781,0.9990000128746032,0.4632018506526947,0.4001741707324981,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951721191406,0.9206045866012572,0.3282551169395447,0.2299665510654449,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3952941894531,0.9527764916419984,0.3594251871109009,0.340632289648056,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3951110839844,0.908319890499115,0.3163897693157196,1.4253902435302734,290.39569091796875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190673828125,297.28033447265625,290.39825439453125,1.0,0.5770317912101746,1.0,1.0,0.0257088299840688,1.0,-3.2242441177368164,3.2240664958953857,0.0001775534910848,2.491950511932373,0.0,0.0,0.0,111.75279998779295,137.0,31.699281692504883,-0.0,2531.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.9007989764213562,0.3210347890853882,0.2894394695758819,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.9990000128746032,0.4642845690250397,0.4156142473220825,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.9084036946296692,0.3290066719055176,0.2305615842342376,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278869628906,0.9403144717216492,0.3602729439735412,0.3415266573429107,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277038574219,0.8966332077980042,0.3165174424648285,1.4264402389526367,290.42828369140625,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2793273925781,290.43096923828125,1.0,0.5827236771583557,1.0,1.0,0.0205670651048421,1.0,-3.24648118019104,3.2463808059692383,0.0001005671510938,2.509153366088867,0.0,0.0,0.0,116.07296752929688,140.0,45.72832107543945,-0.0,2599.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.461669921875,0.8925184011459351,0.3215413093566894,0.2899791896343231,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4621887207031,0.9990000128746032,0.4649674296379089,0.4277332425117492,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.46173095703125,0.9001184105873108,0.3297940492630005,0.2311749458312988,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4618835449219,0.930900812149048,0.361158549785614,0.3424478471279144,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4616394042969,0.8880747556686401,0.3166725933551788,1.4275778532028198,290.4622802734375,289.48260498046875,290.4946594238281,287.4371032714844,290.4935302734375,297.2763061523437,290.4649658203125,1.0,0.5870606899261475,1.0,1.0,0.0154252983629703,1.0,-3.26493239402771,3.264875650405884,5.692931154044345e-05,2.5236852169036865,0.0,0.0,0.0,119.61650848388672,140.0,57.16876602172852,-0.0,2656.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.8857444524765015,0.3220840692520141,0.2905359268188476,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964904785156,0.9990000128746032,0.4655518233776092,0.4381179213523865,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960021972656,0.8935150504112244,0.3306205868721008,0.2318040281534195,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.9231759905815125,0.3620848357677459,0.3433919548988342,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959411621094,0.8810308575630188,0.3168587684631347,1.4287785291671753,290.4965515136719,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.27313232421875,290.499267578125,1.0,0.5910637378692627,1.0,1.0,0.010283532552421,1.0,-3.281357765197754,3.2813262939453125,3.159993138979189e-05,2.5364813804626465,0.0,0.0,0.0,122.75557708740234,143.0,66.21427154541016,-0.0,2707.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5310974121094,0.876250147819519,0.3226430118083954,0.291163831949234,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316467285156,0.9935999512672424,0.4662505388259887,0.4414649903774261,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311584472656,0.8841204047203064,0.3314659893512726,0.2324904799461364,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.53131103515625,0.912325918674469,0.3630308806896209,0.3444149792194366,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53106689453125,0.8713191747665405,0.3170576989650726,1.4303154945373535,290.5317077636719,289.3912353515625,290.568359375,287.4535522460937,290.567138671875,297.2703857421875,290.5343322753906,1.0,0.5943818092346191,1.0,1.0,0.0051417662762105,1.0,-3.289880990982056,3.2898638248443604,1.713755955279339e-05,2.543360471725464,0.0,0.0,0.0,126.73517608642578,143.0,73.4903335571289,-0.0,2747.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5658264160156,0.8683081269264221,0.3232335746288299,0.2917976975440979,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5663757324219,0.9864893555641174,0.4673767387866974,0.4424501061439514,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5658874511719,0.8762646317481995,0.3323456943035126,0.2331833392381668,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5660400390625,0.9036888480186462,0.3640108108520508,0.3454470336437225,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5657958984375,0.8631734251976013,0.3172886073589325,1.4318742752075195,290.5664367675781,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.27001953125,290.5690612792969,1.0,0.5972102284431458,1.0,1.0,0.0,1.0,-3.296140432357788,3.296131134033203,9.139054782281164e-06,2.5481770038604736,0.0,0.0,0.0,130.3121337890625,146.0,78.9873046875,-0.0,2780.844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007385253906,0.8623092770576477,0.323864609003067,0.2924450039863586,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6012878417969,0.980834662914276,0.4688193798065185,0.4437667429447174,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007995605469,0.8703660368919373,0.333268791437149,0.2338886260986328,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009521484375,0.8974905610084534,0.3650319874286651,0.3464946150779724,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007080078125,0.8569682836532593,0.3175632655620575,1.4335092306137085,290.6013488769531,289.30126953125,290.6408996582031,287.47265625,290.63970947265625,297.2714233398437,290.60400390625,1.0,0.5997328758239746,1.0,1.0,0.0,1.0,-3.3024656772613525,3.302456855773926,8.774717571213841e-06,2.5531179904937744,0.0,0.0,0.0,133.33914184570312,146.0,83.3032455444336,-0.0,2811.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356506347656,0.8578467965126038,0.3245352506637573,0.2931093573570251,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361999511719,0.9765431880950928,0.4704722166061401,0.4453062415122986,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6357116699219,0.8660252094268799,0.3342348933219909,0.2346093207597732,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358642578125,0.8928947448730469,0.3660930693149566,0.3475605547428131,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356201171875,0.8522924780845642,0.317882090806961,1.4352469444274902,290.6362609863281,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2739562988281,290.638916015625,1.0,0.6020707488059998,1.0,1.0,0.0,1.0,-3.3093531131744385,3.309344291687012,8.811350198811851e-06,2.5584402084350586,0.0,0.0,0.0,135.8794403076172,149.0,86.61002349853516,-0.0,2840.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6705322265625,0.8544092178344727,0.325243204832077,0.293794721364975,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67108154296875,0.9732503890991212,0.4722748696804046,0.4470030963420868,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.67059326171875,0.8627275228500366,0.3352426290512085,0.235349029302597,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6707458496094,0.8893787264823914,0.3671921491622925,0.3486490249633789,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6705017089844,0.8486374020576477,0.3182436227798462,1.4371122121810913,290.671142578125,289.2128601074219,290.7121887207031,287.4947509765625,290.7110290527344,297.2772827148437,290.6737670898437,1.0,0.604276180267334,1.0,1.0,0.0,1.0,-3.316658735275269,3.316649913787842,8.850292942952365e-06,2.5640869140625,0.0,0.0,0.0,138.078125,149.0,89.08680725097656,-0.0,2868.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052917480469,0.8516550064086914,0.3259839713573456,0.2945016026496887,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7058410644531,0.9706568717956544,0.4741786420345306,0.4488033354282379,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7053527832031,0.860127866268158,0.3362886011600494,0.2361087799072265,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055053710937,0.8865889310836792,0.3683257102966308,0.3497611284255981,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70526123046875,0.8456644415855408,0.3186439275741577,1.4391096830368042,290.7059020996094,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2810363769531,290.70849609375,1.0,0.6064019203186035,1.0,1.0,0.0,1.0,-3.324326276779175,3.324317455291748,8.891259312804323e-06,2.570014476776123,0.0,0.0,0.0,140.0455322265625,152.0,90.91004180908205,-0.0,2895.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398681640625,0.8494107723236084,0.3267560005187988,0.295230358839035,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74041748046875,0.9686099886894226,0.4761625528335571,0.4506835043430328,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73992919921875,0.8580513000488281,0.3373721241950989,0.2368896603584289,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400817871094,0.8843460083007812,0.3694927990436554,0.3508981168270111,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.8432016968727112,0.3190816640853882,1.44124436378479,290.740478515625,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2851257324219,290.7430725097656,1.0,0.6084758043289185,1.0,1.0,0.0,1.0,-3.332336664199829,3.3323278427124023,8.934160177886952e-06,2.576207399368286,0.0,0.0,0.0,141.8370361328125,152.0,92.17649841308594,-0.0,2922.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77423095703125,0.8475265502929688,0.3275566101074219,0.2959805428981781,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7747802734375,0.9669570326805116,0.4782072901725769,0.4526229202747345,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742919921875,0.856345534324646,0.3384908735752105,0.2376916855573654,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7744445800781,0.8824908137321472,0.3706910312175751,0.3520599007606506,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.8411007523536682,0.3195537030696869,1.4435125589370728,290.7748107910156,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2893981933594,290.77740478515625,1.0,0.6105237603187561,1.0,1.0,0.0,1.0,-3.340660095214844,3.340651035308838,8.978847290563863e-06,2.5826423168182373,0.0,0.0,0.0,143.50779724121094,155.0,92.99446105957033,-0.0,2950.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083190917969,0.8459076285362244,0.3283842504024505,0.2967516481876373,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088684082031,0.9655982851982116,0.4803017377853393,0.4546098113059997,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8083801269531,0.8549138903617859,0.3396427929401397,0.2385144233703613,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085327148437,0.8809220194816589,0.3719183504581451,0.3532458841800689,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80828857421875,0.8392672538757324,0.3200573027133941,1.4459083080291748,290.80889892578125,289.0413513183594,290.8505249023437,287.5492553710937,290.8493957519531,297.2937927246094,290.8114624023437,1.0,0.6125620603561401,1.0,1.0,0.0,1.0,-3.349273204803467,3.349264144897461,9.025208782986738e-06,2.589301586151123,0.0,0.0,0.0,145.0936279296875,155.0,93.44342041015624,-0.0,2978.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84210205078125,0.8444855213165283,0.3292372524738312,0.297543317079544,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8426513671875,0.9644583463668824,0.482437789440155,0.4566360712051391,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8421630859375,0.8536857962608337,0.3408258855342865,0.2393572479486465,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8423156738281,0.8795653581619263,0.3731727600097656,0.3544552326202392,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8420715332031,0.8376325368881226,0.3205897510051727,1.4484245777130127,290.8426818847656,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2982788085937,290.84521484375,1.0,0.6146027445793152,1.0,1.0,0.0,1.0,-3.3581557273864746,3.3581466674804688,9.07314370124368e-06,2.5961687564849854,0.0,0.0,0.0,146.62176513671875,158.0,93.59163665771484,-0.0,3006.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755798339844,0.8432266712188721,0.3301154971122741,0.2983558177947998,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760986328125,0.963502049446106,0.4846127927303314,0.4586988985538482,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8756408691406,0.8526269197463989,0.3420398831367492,0.2402203232049942,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8757629394531,0.878384530544281,0.3744538426399231,0.3556880056858063,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8755187988281,0.8361627459526062,0.3211502432823181,1.4510595798492432,290.8761291503906,288.9585876464844,290.9172668457031,287.5823669433594,290.91619873046875,297.3027648925781,290.8786315917969,1.0,0.6166518926620483,1.0,1.0,0.0,1.0,-3.367302894592285,3.3672935962677,9.122638402914164e-06,2.603240489959717,0.0,0.0,0.0,148.10479736328125,158.0,93.47573852539062,-0.0,3035.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086608886719,0.8420879244804382,0.33101686835289,0.2991880178451538,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9091796875,0.9626792669296264,0.4868212044239044,0.4607929289340973,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9087219238281,0.8516927361488342,0.3432823717594147,0.2411024570465088,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088439941406,0.8773325681686401,0.3757592141628265,0.3569426238536834,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085998535156,0.8348147869110107,0.3217359185218811,1.4538034200668335,290.9092102050781,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3072814941406,290.91168212890625,1.0,0.6187160611152649,1.0,1.0,0.0,1.0,-3.3766913414001465,3.3766822814941406,9.173579201160464e-06,2.6104981899261475,0.0,0.0,0.0,149.56069946289062,161.0,93.14895629882812,-0.0,3064.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418029785156,0.838379979133606,0.3306927382946014,0.2994913458824157,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9423217773437,0.9587856531143188,0.4878050684928894,0.4623396396636963,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9418640136719,0.848115861415863,0.3432833254337311,0.2415721118450164,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9419860839844,0.8734570741653442,0.3758110404014587,0.3576327562332153,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9417419433594,0.8309227228164673,0.3210396468639374,1.4538220167160034,290.9423522949219,288.8778991699219,290.9823303222656,287.6195678710937,290.9812927246094,297.2996520996094,290.9447326660156,1.0,0.6204649209976196,1.0,1.0,0.0,1.0,-3.3803577423095703,3.3803484439849854,9.19426111067878e-06,2.6136176586151123,0.0,0.0,0.0,151.9956817626953,161.0,92.78458404541016,-0.0,3086.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9741516113281,0.8337937593460083,0.3306667804718017,0.2994697988033294,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97467041015625,0.953705906867981,0.489062637090683,0.4635333120822906,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742126464844,0.843621551990509,0.3435432910919189,0.2417673617601394,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.974365234375,0.8685914278030396,0.3761037290096283,0.3579360246658325,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97412109375,0.8260748982429504,0.3205441832542419,1.451825737953186,290.9747009277344,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2949523925781,290.97705078125,1.0,0.6218495965003967,1.0,1.0,0.0,1.0,-3.3799643516540527,3.379955291748047,9.192040124617051e-06,2.6132826805114746,0.0,0.0,0.0,154.68389892578125,164.0,92.11542510986328,-0.0,3100.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0060729980469,0.8305835127830505,0.3308915495872497,0.299642413854599,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.950226902961731,0.490548700094223,0.4649074375629425,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8405224680900574,0.3440282046794891,0.2420907020568847,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0062866210937,0.8652112483978271,0.3766103386878967,0.358398824930191,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8225070834159851,0.3202441334724426,1.450460433959961,291.0066223144531,288.79901123046875,291.04595947265625,287.65948486328125,291.0449523925781,297.2929382324219,291.0089416503906,1.0,0.6231515407562256,1.0,1.0,0.0,1.0,-3.3811240196228027,3.3811147212982178,9.198185580316933e-06,2.6141176223754883,0.0,0.0,0.0,156.80555725097656,164.0,91.36931610107422,-0.0,3115.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376892089844,0.8283230662345886,0.3312893807888031,0.2999794781208038,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9479063153266908,0.4921985864639282,0.466439425945282,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.838387131690979,0.3446770906448364,0.2425300031900406,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0378723144531,0.8628609776496887,0.377275288105011,0.3590109646320343,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0376281738281,0.8198408484458923,0.3200973570346832,1.449753761291504,291.0382080078125,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2927551269531,291.04052734375,1.0,0.6244500875473022,1.0,1.0,0.0,1.0,-3.3837831020355225,3.383773803710937,9.212517397827469e-06,2.616119384765625,0.0,0.0,0.0,158.54043579101562,167.0,90.58624267578124,-0.0,3131.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8267019391059875,0.3318133354187011,0.3004420101642608,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694885253906,0.94638854265213,0.4939785599708557,0.4681003391742706,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8369048237800598,0.345457911491394,0.2430656403303146,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8612083792686462,0.378068596124649,0.3597490191459656,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8177987337112427,0.3200815320014953,1.4496396780014038,291.0694885253906,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2939147949219,291.07177734375,1.0,0.6257855892181396,1.0,1.0,0.0,1.0,-3.387728691101074,3.3877196311950684,9.233895980287343e-06,2.6191251277923584,0.0,0.0,0.0,160.0219268798828,167.0,89.77639770507812,-0.0,3149.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.8254674077033997,0.3324256241321563,0.3009909093379974,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9453642964363098,0.4958560168743133,0.4698582589626312,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000061035156,0.8358230590820312,0.3463384807109833,0.2436746805906295,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1001281738281,0.8599824905395508,0.3789589405059814,0.3605835437774658,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0998840332031,0.8161472678184509,0.3201688528060913,1.450003981590271,291.1004638671875,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2959899902344,291.10272216796875,1.0,0.6271790862083435,1.0,1.0,0.0,1.0,-3.392675399780273,3.3926661014556885,9.260780643671753e-06,2.622911214828491,0.0,0.0,0.0,161.36329650878906,170.0,88.9351577758789,-0.0,3168.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.8244760036468506,0.333104521036148,0.3016045093536377,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.9446516633033752,0.4978106915950775,0.471693217754364,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.8349968194961548,0.3472985625267029,0.2443424612283706,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.8590272068977356,0.3799260556697845,0.3614949584007263,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.8147495985031128,0.3203400075435638,1.4507635831832886,291.13104248046875,288.6465148925781,291.1689453125,287.7456970214844,291.16796875,297.2986755371094,291.13330078125,1.0,0.6286394000053406,1.0,1.0,0.0,1.0,-3.398431301116944,3.3984220027923584,9.292142749472989e-06,2.627327919006348,0.0,0.0,0.0,162.63047790527344,170.0,88.06144714355469,-0.0,3188.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.8236340284347534,0.3338339328765869,0.3022673428058624,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.9441295862197876,0.4998270571231842,0.4735898673534393,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.8343307971954346,0.3483223915100097,0.245057538151741,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.8582398891448975,0.3809537291526794,0.3624676167964935,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.8135135173797607,0.3205786943435669,1.4518451690673828,291.16131591796875,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30181884765625,291.1635131835937,1.0,0.6301678419113159,1.0,1.0,0.0,1.0,-3.404839038848877,3.404829740524292,9.327137377113104e-06,2.632251977920532,0.0,0.0,0.0,163.8661346435547,173.0,87.15339660644531,-0.0,3210.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.8228950500488281,0.3346064984798431,0.3029721081256866,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.943737804889679,0.5018981099128723,0.4755412340164184,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.8337778449058533,0.3494029343128204,0.2458146810531616,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.8575693368911743,0.3820343911647796,0.3634939193725586,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.812393069267273,0.3208769857883453,1.453212857246399,291.1911926269531,288.5730895996094,291.2281494140625,287.7914123535156,291.2272033691406,297.3052673339844,291.1933898925781,1.0,0.6317653656005859,1.0,1.0,0.0,1.0,-3.4118223190307617,3.4118130207061768,9.36536343942862e-06,2.6376235485076904,0.0,0.0,0.0,165.09190368652344,173.0,86.21797943115234,-0.0,3233.303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22021484375,0.8222151398658752,0.3354123532772064,0.3037092089653015,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.9434191584587096,0.5040133595466614,0.4775368273258209,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22027587890625,0.8332928419113159,0.3505294919013977,0.2466059476137161,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.8569672107696533,0.3831567466259002,0.3645626306533813,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.8113421201705933,0.3212225437164306,1.4548088312149048,291.220703125,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3089294433594,291.2228698730469,1.0,0.6334257125854492,1.0,1.0,0.0,1.0,-3.419264554977417,3.419255256652832,9.40619793254882e-06,2.643351793289185,0.0,0.0,0.0,166.3257293701172,176.0,85.25120544433594,-0.0,3257.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24932861328125,0.8215776681900024,0.3362481892108917,0.3044752776622772,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24981689453125,0.9431517124176024,0.506169319152832,0.4795730113983154,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493896484375,0.8328586220741272,0.3516985476016998,0.247428685426712,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.8564146757125854,0.3843168318271637,0.3656696081161499,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.249267578125,0.8103430271148682,0.3216107189655304,1.4566107988357544,291.24981689453125,288.5016174316406,291.2857971191406,287.8385009765625,291.2848815917969,297.312744140625,291.251953125,1.0,0.6351466774940491,1.0,1.0,0.0,1.0,-3.4271223545074463,3.4271128177642822,9.449416211282369e-06,2.649402379989624,0.0,0.0,0.0,167.57467651367188,176.0,84.25914001464844,-0.0,3282.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278076171875,0.8209662437438965,0.337108314037323,0.3052647709846496,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.9429144859313964,0.5083593726158142,0.4816431701183319,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8324580192565918,0.3529034256935119,0.2482778131961822,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782287597656,0.8558933138847351,0.3855075240135193,0.366807609796524,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.8093767762184143,0.3220333158969879,1.4585790634155271,291.2785339355469,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3166198730469,291.2806396484375,1.0,0.6369202733039856,1.0,1.0,0.0,1.0,-3.4353184700012207,3.4353089332580566,9.49460627452936e-06,2.6557154655456543,0.0,0.0,0.0,168.8430633544922,179.0,83.23775482177734,-0.0,3309.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.306396484375,0.8203761577606201,0.3379914462566376,0.3060762882232666,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.94270122051239,0.5105820894241333,0.4837456047534942,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30645751953125,0.8320858478546143,0.3541427552700043,0.2491521835327148,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8553975820541382,0.3867270052433014,0.3679746687412262,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.808437705039978,0.3224879503250122,1.4607019424438477,291.3068542480469,288.43218994140625,291.341796875,287.8866882324219,291.3409118652344,297.3205871582031,291.3089294433594,1.0,0.6387439966201782,1.0,1.0,0.0,1.0,-3.443831205368042,3.443821668624878,9.541659892420284e-06,2.66227388381958,0.0,0.0,0.0,170.13230895996094,179.0,82.19271087646484,-0.0,3336.745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
