time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.8198026418685913,0.3388939797878265,0.3069063127040863,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33477783203125,0.9425060749053956,0.5128329396247864,0.4858757555484772,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.8317367434501648,0.3554120361804962,0.2500483989715576,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33447265625,0.8549216389656067,0.387970507144928,0.36916583776474,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3342590332031,0.8075189590454102,0.3229690790176391,1.4629517793655396,291.33477783203125,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32452392578125,291.3367919921875,1.0,0.6406104564666748,1.0,1.0,0.0,1.0,-3.452608108520508,3.452598571777344,9.590296940586995e-06,2.669036388397217,0.0,0.0,0.0,171.44126892089844,182.0,81.12029266357422,-0.0,3364.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36181640625,0.8192446827888489,0.3398153781890869,0.3077541589736938,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3622436523437,0.9423279762268066,0.5151112675666809,0.4880328774452209,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36187744140625,0.8314096331596375,0.3567107617855072,0.2509659826755523,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3619689941406,0.8544642925262451,0.3892372548580169,0.3703801929950714,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3617553710937,0.8066189885139465,0.3234754204750061,1.4653222560882568,291.3622436523437,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3284912109375,291.3642578125,1.0,0.6425176858901978,1.0,1.0,0.0,1.0,-3.461637258529663,3.461627721786499,9.640463758842088e-06,2.675994396209717,0.0,0.0,0.0,172.76968383789062,182.0,80.02594757080078,-0.0,3394.0732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.818701982498169,0.3407537639141083,0.3086179792881012,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3893127441406,0.9421668648719788,0.5174146890640259,0.4902144372463226,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3889465332031,0.8311038017272949,0.3580366671085357,0.2519031167030334,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890380859375,0.8540247082710266,0.3905245959758758,0.3716149926185608,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888244628906,0.8057363629341125,0.3240038454532623,1.4677976369857788,291.3893127441406,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3324584960937,291.39129638671875,1.0,0.6444607377052307,1.0,1.0,0.0,1.0,-3.4708898067474365,3.4708800315856934,9.692007552075664e-06,2.6831247806549072,0.0,0.0,0.0,174.1153106689453,185.0,78.9092025756836,-0.0,3423.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41552734375,0.8181747794151306,0.3417077660560608,0.3094964027404785,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4159545898437,0.9420230984687804,0.519741415977478,0.4924185574054718,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41558837890625,0.8308191299438477,0.3593880534172058,0.2528585195541382,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4156799316406,0.8536028265953064,0.3918308019638061,0.3728683590888977,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4154357910156,0.8048726320266724,0.3245522379875183,1.4703670740127563,291.4159545898437,288.2996826171875,291.4486389160156,287.98516845703125,291.4478454589844,297.3363647460937,291.4178771972656,1.0,0.6464357376098633,1.0,1.0,0.0,1.0,-3.480344533920288,3.480334758758545,9.74482190940762e-06,2.6904115676879883,0.0,0.0,0.0,175.47618103027344,185.0,77.76895904541016,-0.0,3454.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.8176636099815369,0.3426760733127594,0.3103881478309631,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.442138671875,0.9418978095054626,0.5220896601676941,0.4946434199810028,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4417724609375,0.83055579662323,0.3607632219791412,0.2538309097290039,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4418640136719,0.8531990647315979,0.393154114484787,0.3741384744644165,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.441650390625,0.804032027721405,0.3251184523105621,1.473020315170288,291.442138671875,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3402404785156,291.44403076171875,1.0,0.6484388113021851,1.0,1.0,0.0,1.0,-3.4899816513061523,3.489971876144409,9.798803148441948e-06,2.6978392601013184,0.0,0.0,0.0,176.85011291503906,188.0,76.60198211669922,-0.0,3485.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674377441406,0.8171690106391907,0.3436580300331116,0.3112928867340088,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678649902344,0.9417920708656312,0.5244600772857666,0.4968891441822052,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4674987792969,0.8303146362304688,0.3621622920036316,0.2548203766345978,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.46759033203125,0.8528138995170593,0.3944939076900482,0.3754250109195709,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4673767089844,0.8032152652740479,0.3257021903991699,1.475755214691162,291.4678649902344,288.2367553710937,291.4993896484375,288.0348815917969,291.4986267089844,297.34405517578125,291.4697265625,1.0,0.650469183921814,1.0,1.0,0.0,1.0,-3.49979829788208,3.499788284301758,9.853943993221035e-06,2.7054054737091064,0.0,0.0,0.0,178.23626708984375,188.0,75.41797637939453,-0.0,3517.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49273681640625,0.8166882395744324,0.3446465730667114,0.3122065365314483,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4931335449219,0.9417073130607604,0.5268560647964478,0.4991564154624939,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927978515625,0.8300939798355103,0.3635816872119903,0.2558247447013855,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4928894042969,0.8524446487426758,0.3958433270454407,0.3767234981060028,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.49267578125,0.8024210929870605,0.3263012170791626,1.4785611629486084,291.4931335449219,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.34783935546875,291.4949645996094,1.0,0.6525225639343262,1.0,1.0,0.0,1.0,-3.5097694396972656,3.5097596645355225,9.91011256701313e-06,2.7130911350250244,0.0,0.0,0.0,179.63294982910156,191.0,74.2069320678711,-0.0,3550.1640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5175476074219,0.816216766834259,0.3456369638442993,0.3131241798400879,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5179443359375,0.9416464567184448,0.5292825102806091,0.5014504194259644,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5176086425781,0.8298925161361694,0.3650208115577698,0.2568434178829193,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5177001953125,0.8520873188972473,0.397197961807251,0.378029316663742,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5174865722656,0.8016485571861267,0.326915293931961,1.481437087059021,291.5179443359375,288.1761169433594,291.5482788085937,288.0845031738281,291.54754638671875,297.3515319824219,291.5197448730469,1.0,0.6545979976654053,1.0,1.0,0.0,1.0,-3.519887924194336,3.5198779106140137,9.967274309019558e-06,2.720890522003174,0.0,0.0,0.0,181.04010009765625,191.0,72.97935485839844,-0.0,3583.26611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419006347656,0.8157538175582886,0.3466305136680603,0.314043790102005,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.54229736328125,0.9416100978851318,0.5317345261573792,0.5037701725959778,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5419616699219,0.8297100067138672,0.3664788901805877,0.2578751444816589,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.54205322265625,0.8517410755157471,0.3985583484172821,0.3793398737907409,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5418395996094,0.8008973598480225,0.3275426626205444,1.4843746423721311,291.54229736328125,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3551940917969,291.5440368652344,1.0,0.6566921472549438,1.0,1.0,0.0,1.0,-3.53013563156128,3.530125617980957,1.0025333722296637e-05,2.728789567947388,0.0,0.0,0.0,182.4559936523437,194.0,71.72589874267578,-0.0,3616.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657653808594,0.8153024315834045,0.347629576921463,0.3149670660495758,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.566162109375,0.941598653793335,0.5342099666595459,0.5061137676239014,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658264160156,0.8295484781265259,0.3679573237895965,0.2589207887649536,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.56591796875,0.8514086008071899,0.3999265432357788,0.3806567192077636,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.8001688122749329,0.3281833827495575,1.4873734712600708,291.5661315917969,288.1178894042969,291.5952453613281,288.1336975097656,291.59454345703125,297.3587341308594,291.56787109375,1.0,0.658804714679718,1.0,1.0,0.0,1.0,-3.5405142307281494,3.540504217147827,1.00843080872437e-05,2.7367897033691406,0.0,0.0,0.0,183.87954711914065,194.0,70.45813751220703,-0.0,3651.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5891418457031,0.8148653507232666,0.3486355543136596,0.3158958554267883,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.58953857421875,0.9416101574897766,0.5367040634155273,0.5084758400917053,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892028808594,0.8294085264205933,0.3694548010826111,0.2599796056747436,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5892944335937,0.8510920405387878,0.4013033807277679,0.3819811046123504,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5890808105469,0.7994627356529236,0.328835666179657,1.49042546749115,291.5895080566406,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3622436523437,291.5911865234375,1.0,0.6609331369400024,1.0,1.0,0.0,1.0,-3.551011085510254,3.551001071929932,1.014412828226341e-05,2.7448809146881104,0.0,0.0,0.0,185.3089294433593,197.0,69.16314697265625,-0.0,3685.816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6120300292969,0.8144439458847046,0.3496492505073547,0.316831111907959,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6123962402344,0.941644549369812,0.5392162203788757,0.510855495929718,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6120910644531,0.8292909860610962,0.370972067117691,0.2610521614551544,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6121826171875,0.8507925868034363,0.4026896357536316,0.3833139538764953,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6119689941406,0.7987796664237976,0.3294994533061981,1.493530035018921,291.6123962402344,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3656616210937,291.6140441894531,1.0,0.6630771160125732,1.0,1.0,0.0,1.0,-3.56162691116333,3.5616166591644287,1.0204807949776296e-05,2.753063917160034,0.0,0.0,0.0,186.74362182617188,197.0,67.85033416748047,-0.0,3721.042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6344299316406,0.8140389919281006,0.3506709039211273,0.3177733123302459,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6347961425781,0.94170081615448,0.5417445302009583,0.5132508277893066,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6344909667969,0.8291957378387451,0.3725084364414215,0.2621380686759949,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6345520019531,0.850510835647583,0.4040854275226593,0.3846555948257446,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343688964844,0.798119068145752,0.3301738798618316,1.4966832399368286,291.634765625,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3690185546875,291.6363830566406,1.0,0.6652355790138245,1.0,1.0,0.0,1.0,-3.572355270385742,3.5723447799682617,1.0266314347973092e-05,2.761333703994751,0.0,0.0,0.0,188.18289184570312,200.0,66.51974487304688,-0.0,3756.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65631103515625,0.8136502504348755,0.3517003059387207,0.3187223672866821,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6566467285156,0.941777765750885,0.5442878603935242,0.5156604051589966,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6563415527344,0.829122006893158,0.3740632236003876,0.263236790895462,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65643310546875,0.8502463102340698,0.4054905474185943,0.3860058784484863,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6562194824219,0.7974799871444702,0.3308581709861755,1.499881386756897,291.6566467285156,288.0088195800781,291.6832275390625,288.2297668457031,291.6825866699219,297.3722839355469,291.658203125,1.0,0.6674072742462158,1.0,1.0,0.0,1.0,-3.583188772201538,3.5831785202026367,1.0328612916055135e-05,2.7696850299835205,0.0,0.0,0.0,189.6263885498047,200.0,65.16970825195312,-0.0,3792.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776733398437,0.8132768869400024,0.3527367413043976,0.3196777403354645,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6780090332031,0.9418736696243286,0.5468446016311646,0.5180827379226685,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.677734375,0.8290683031082153,0.3756349682807922,0.2643474638462066,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.67779541015625,0.8499981760978699,0.4069042205810547,0.3873642385005951,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6776123046875,0.7968611717224121,0.3315512239933014,1.5031195878982544,291.6780090332031,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3754577636719,291.67950439453125,1.0,0.6695908308029175,1.0,1.0,0.0,1.0,-3.594118118286133,3.5941078662872314,1.0391653631813824e-05,2.77811050415039,0.0,0.0,0.0,191.07376098632807,188.0,63.79202651977539,-0.0,3829.677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6985778808594,0.8161780834197998,0.3537803888320923,0.3205384612083435,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69891357421875,0.9464807510375975,0.5494136810302734,0.5204110741615295,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986389160156,0.8322668671607971,0.3772231340408325,0.2653913497924804,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6986999511719,0.8532173037528992,0.4083254337310791,0.388623982667923,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6985168457031,0.7996782064437866,0.3322517275810241,1.505890727043152,291.6988830566406,287.9580993652344,291.7240905761719,288.2760009765625,291.7235107421875,297.37860107421875,291.70037841796875,1.0,0.6699956655502319,1.0,1.0,0.0,1.0,-3.604063272476196,3.604052782058716,1.0449295587022789e-05,2.7858169078826904,0.0,0.0,0.0,189.78504943847656,188.0,62.4126205444336,-0.0,3847.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7189025878906,0.8208460807800293,0.3548387587070465,0.3213562965393066,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7192077636719,0.9534610509872437,0.5520006418228149,0.5226978063583374,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7189636230469,0.8373181223869324,0.3788336515426636,0.2664076089859009,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7190246582031,0.8584346175193787,0.4097600281238556,0.3898379206657409,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188415527344,0.804416835308075,0.3329654335975647,1.5084434747695925,291.7192077636719,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3817443847656,291.7206420898437,1.0,0.6698080897331238,1.0,1.0,0.0,1.0,-3.613553047180176,3.6135425567626953,1.0504357305762824e-05,2.7931385040283203,0.0,0.0,0.0,187.06398010253903,176.0,60.990909576416016,-0.0,3854.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386779785156,0.826809823513031,0.3559132814407348,0.3221539258956909,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7389831542969,0.9619643092155457,0.5546066164970398,0.5249659419059753,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7387390136719,0.8438228964805603,0.3804679214954376,0.267413467168808,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7388000488281,0.8652219176292419,0.4112095832824707,0.3910293281078338,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7386169433594,0.8104870915412903,0.3336940705776214,1.5108895301818848,291.7389831542969,287.9100646972656,291.7628479003906,288.32061767578125,291.7622985839844,297.3848876953125,291.7403564453125,1.0,0.6691521406173706,1.0,1.0,0.0,1.0,-3.622828245162964,3.622817516326904,1.0558298527030274e-05,2.800289392471313,0.0,0.0,0.0,183.4209747314453,176.0,59.55280303955078,-0.0,3856.1298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.8339318037033081,0.3570026755332947,0.322941243648529,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7582092285156,0.9714481234550476,0.5572304129600525,0.5272256731987,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579650878906,0.8516693711280823,0.3821242749691009,0.2684163153171539,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580261230469,0.8734279274940491,0.4126733839511871,0.3922090232372284,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578430175781,0.817476749420166,0.3344371914863586,1.5132805109024048,291.7581787109375,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3880310058594,291.7595520019531,1.0,0.6681767702102661,1.0,1.0,0.0,1.0,-3.6319966316223145,3.631985902786255,1.0611746802169364e-05,2.8073549270629883,0.0,0.0,0.0,179.134033203125,164.0,58.0894660949707,-0.0,3853.203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765808105469,0.8422980904579163,0.3581064939498901,0.3237230777740478,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7768859863281,0.9815440773963928,0.5598719120025635,0.5294824838638306,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.776611328125,0.8609328866004944,0.3838022947311401,0.2694200277328491,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.77667236328125,0.8830776810646057,0.4141513705253601,0.3933824300765991,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7765197753906,0.8254249691963196,0.335194855928421,1.5156434774398804,291.77685546875,287.86474609375,291.7994079589844,288.36328125,291.79888916015625,297.39111328125,291.7781677246094,1.0,0.6669569611549377,1.0,1.0,0.0,1.0,-3.6411147117614746,3.641103982925415,1.0665029549272733e-05,2.8143796920776367,0.0,0.0,0.0,174.3426971435547,164.0,56.61262512207031,-0.0,3846.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.8519800901412964,0.3592225909233093,0.3245037496089935,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.79498291015625,0.9918044209480286,0.5625290870666504,0.5317409038543701,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.79473876953125,0.8716328740119934,0.3854984641075134,0.270427256822586,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7947998046875,0.894122838973999,0.4156418442726135,0.3945546150207519,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.79461669921875,0.8344225287437439,0.3359654545783996,1.5180025100708008,291.7949523925781,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3941955566406,291.7962341308594,1.0,0.6655789613723755,1.0,1.0,0.0,1.0,-3.65023136138916,3.6502206325531006,1.0718434168666136e-05,2.8214025497436523,0.0,0.0,0.0,169.2117156982422,152.0,55.11069107055664,-0.0,3838.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8124694824219,0.8620503544807434,0.3603423535823822,0.3253068923950195,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8127746582031,0.9990000128746032,0.5652197003364563,0.5315079689025879,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8125305175781,0.8827053904533386,0.3872052133083343,0.2714563012123108,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8125915527344,0.9054390788078308,0.417136549949646,0.3957508504390716,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8124389648437,0.8436754941940308,0.3367407023906708,1.5204776525497437,291.8127746582031,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3971252441406,291.8139953613281,1.0,0.6639314293861389,1.0,1.0,0.0,1.0,-3.6568644046783447,3.656853675842285,1.075818272511242e-05,2.826796054840088,0.0,0.0,0.0,164.31982421875,152.0,53.70309066772461,-0.0,3824.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8299560546875,0.8687187433242798,0.3614284098148346,0.3261770009994507,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8302307128906,0.9990000128746032,0.5682875514030457,0.5209347009658813,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300170898437,0.8901263475418091,0.3888886868953705,0.2725434601306915,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.830078125,0.913343906402588,0.4185983836650848,0.397018551826477,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8299255371094,0.8497164845466614,0.3374838232994079,1.5232912302017212,291.8302307128906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.4008178710937,291.831298828125,1.0,0.6613890528678894,1.0,1.0,0.0,1.0,-3.651159048080444,3.6511483192443848,1.0725087122409604e-05,2.822542905807495,0.0,0.0,0.0,161.01841735839844,140.0,52.25752258300781,-0.0,3789.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84637451171875,0.8765090703964233,0.3625196814537048,0.3270233869552612,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466186523437,0.9990000128746032,0.5719058513641357,0.5086327195167542,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.846435546875,0.898678183555603,0.3905901610851288,0.2736203074455261,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.84649658203125,0.9228743314743042,0.4200665950775146,0.3982622623443603,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.8568274974822998,0.3382389843463897,1.5260047912597656,291.8466186523437,287.78253173828125,291.8656921386719,288.4416809082031,291.865234375,297.4068298339844,291.84765625,1.0,0.6583633422851562,1.0,1.0,0.0,1.0,-3.643436908721924,3.6434264183044434,1.0679764272936154e-05,2.8165717124938965,0.9778226017951964,0.9778226017951964,0.0,157.2555694580078,140.0,50.63960266113281,-0.0,3746.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0056761461310088,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0022742287255823,1.0,0.0,0.0,5.4871456711680366e-08,5.52402212861125e-08,5.082228526909205e-10,3.192430540366331e-06,3.1767690416018013e-06,1.5661562713376043e-08,0.0,0.0,-0.0,0.0007557948702014,0.0,6.740959457296466e-10,6.419450073735788e-07,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8648376464844,0.885600209236145,0.3637599945068359,0.3279174268245697,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8600158691406,0.9990000128746032,0.5761328339576721,0.494802176952362,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637390136719,0.908700704574585,0.3924321234226227,0.2747365832328796,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627319335937,0.9339969754219056,0.4216544926166534,0.3995444476604461,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.86590576171875,0.8652007579803467,0.3391047418117523,1.5288962125778198,291.859619140625,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.41607666015625,291.8311462402344,1.0,0.6549356579780579,1.0,1.0,0.0,1.0,-3.634239912033081,3.6342291831970215,1.0625833056110425e-05,2.8094332218170166,1.0,1.0,0.0,153.09629821777344,128.0,515.1242065429688,-0.0,3697.30908203125,1.0,290.7483825683594,291.95513916015625,293.76251220703125,294.8768615722656,293.1499938964844,293.1499938964844,283.1499938964844,1473.9508056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2442407310009002,1.0,0.0,0.0,0.8056952953338623,0.8056989312171936,5.2968289310229024e-08,4.246885776519775,4.246875762939453,9.947230864781886e-06,0.0,0.0,-0.0,5593.65283203125,0.0,16.522632598876953,1892.7330322265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8943518400192261,0.3629570603370666,0.3282689154148102,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9990000128746032,0.5788531303405762,0.481327474117279,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.9191989302635192,0.3925721049308777,0.275511234998703,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04376220703125,0.9446871280670166,0.4216498732566833,0.4003895819187164,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0541687011719,0.8734895586967468,0.3386713564395904,1.5301618576049805,291.0343933105469,287.74578857421875,291.8953552246094,288.47674560546875,291.8949279785156,297.408203125,290.9588317871094,1.0,0.6510649919509888,1.0,1.0,0.0,1.0,-3.621941566467285,3.6219310760498047,1.0554463187872898e-05,2.800076484680176,1.0,1.0,0.0,148.994140625,128.0,4426.98974609375,-0.0,3640.79541015625,1.0,287.95361328125,290.4666748046875,294.0606994628906,295.9842834472656,293.1499938964844,293.1499938964844,283.1499938964844,2500.3857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275158882141113,1.0,0.0,0.0,1.0532376766204834,1.0532397031784058,7.453745354268906e-08,4.265324592590332,4.26531457901001,9.791046068130528e-06,0.0,0.0,-0.0,5751.84912109375,0.0,35.8034553527832,1895.35546875,0.0,598.9523315429688,0.2677366137504577,1.0,0.0,3.0,1.0,0.0
11968800,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93572998046875,0.8954627513885498,0.3577324450016022,0.3255368769168854,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9222106933594,0.9990000128746032,0.5775759816169739,0.4755997955799103,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320068359375,0.9218628406524658,0.3889554142951965,0.2742758095264435,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289245605469,0.947410523891449,0.4180732369422912,0.3986753225326538,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9390869140625,0.8753066062927246,0.3351759910583496,1.521279215812683,289.9200134277344,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3609313964844,289.8488464355469,1.0,0.6462045907974243,1.0,1.0,0.0,1.0,-3.5975677967071533,3.597557306289673,1.0413954441901296e-05,2.78161358833313,1.0,1.0,0.0,146.38275146484375,131.0,8434.548828125,-0.0,3563.77587890625,1.0,285.805908203125,288.2947692871094,293.52978515625,295.7919006347656,293.1499938964844,293.1499938964844,283.1499938964844,3872.11669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708497941493988,1.0,0.0,0.0,1.3106845617294312,1.31068754196167,1.1465135685284625e-07,4.265906810760498,4.265896797180176,9.786078408069445e-06,0.0,0.0,-0.0,5351.33056640625,0.0,68.92328643798828,1895.4346923828125,0.0,1678.4517822265625,0.3332057893276214,1.0,0.0,3.0,1.0,0.0
11968860,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01470947265625,0.8846681714057922,0.3494163751602173,0.3194840550422668,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0036926269531,0.9990000128746032,0.5726878643035889,0.4835640490055084,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01171875,0.9116256237030028,0.3826457560062408,0.2708389163017273,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0093994140625,0.9373295307159424,0.4118300080299377,0.3940848708152771,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8663981556892395,0.3292259573936462,1.5003845691680908,289.002685546875,287.7120361328125,291.9225769042969,288.5086669921875,291.92218017578125,297.2870788574219,288.95037841796875,1.0,0.6421424150466919,1.0,1.0,0.0,1.0,-3.565083265304565,3.565073013305664,1.02268177215592e-05,2.756525754928589,1.0,1.0,0.0,146.88258361816406,131.0,11417.1240234375,-0.0,3486.89501953125,1.0,284.4388122558594,286.6845703125,292.7304992675781,294.8620300292969,293.1499938964844,293.1499938964844,283.1499938964844,5535.9423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900527715682983,1.0,0.0,0.0,1.5671831369400024,1.5671874284744265,1.6388352719332033e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4875.55224609375,0.0,117.82147979736328,1895.43701171875,0.0,2380.849853515625,0.3929279148578644,1.0,0.0,3.0,1.0,0.0
11968920,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.442138671875,0.8685534000396729,0.3402576744556427,0.3117185533046722,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.435546875,0.9990000128746032,0.565398097038269,0.4981264173984527,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4403991699219,0.8966408371925354,0.375463992357254,0.2662044763565063,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.43914794921875,0.920844316482544,0.4045969247817993,0.3878285586833954,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4432983398437,0.852564811706543,0.3221642673015594,1.4717674255371094,288.435546875,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.2038269042969,288.4080810546875,1.0,0.6377432346343994,1.0,1.0,0.0,1.0,-3.5257444381713867,3.5257344245910645,1.0002449926105328e-05,2.726139068603516,1.0,1.0,0.0,148.855712890625,119.0,13423.3232421875,-0.0,3403.700439453125,1.0,283.70635986328125,285.72607421875,292.0341491699219,293.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,7188.44970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804002583026886,1.0,0.0,0.0,1.785836100578308,1.7858415842056274,2.1280246187416202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.40087890625,0.0,174.3372039794922,1895.4371337890625,0.0,2508.075927734375,0.4488279223442077,1.0,0.0,3.0,1.0,0.0
11968980,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397705078125,0.8558692336082458,0.3320115506649017,0.3040005266666412,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1357421875,0.9990000128746032,0.5575119853019714,0.5078824758529663,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13873291015625,0.8852298855781555,0.3688604235649109,0.2614690959453583,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13800048828125,0.9082555174827576,0.3977681398391723,0.381292462348938,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.140380859375,0.8415464162826538,0.3152004182338714,1.4408025741577148,288.135986328125,287.68133544921875,291.9472961425781,288.537109375,291.94696044921875,297.1260681152344,288.1205139160156,1.0,0.631009042263031,1.0,1.0,0.0,1.0,-3.4774112701416016,3.4774014949798584,9.730429155752064e-06,2.688892602920532,1.0,1.0,0.0,149.23992919921875,119.0,14844.220703125,-0.0,3291.59033203125,1.0,283.36505126953125,285.2344970703125,291.5503845214844,293.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,9024.3154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785853743553162,1.0,0.0,0.0,2.0009264945983887,2.0009334087371826,2.671502841167239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.14697265625,0.0,245.22171020507807,1895.4371337890625,0.0,2277.4482421875,0.4983102977275848,1.0,0.0,3.0,1.0,0.0
11969040,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9659118652344,0.8475454449653625,0.3251820802688598,0.2973015904426574,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96319580078125,0.9990000128746032,0.5503447651863098,0.5119310617446899,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9652099609375,0.8779904842376709,0.3633127808570862,0.257278561592102,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9647521972656,0.9007301330566406,0.391857773065567,0.3753447830677032,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96630859375,0.8340206742286682,0.3088783621788025,1.4113010168075562,287.96343994140625,287.66717529296875,291.958740234375,288.5499267578125,291.9584045410156,297.0613098144531,287.95330810546875,1.0,0.6233239769935608,1.0,1.0,0.0,1.0,-3.426542997360229,3.426533460617065,9.447446245758329e-06,2.6494133472442627,1.0,1.0,0.0,148.00225830078125,107.0,15649.61328125,-0.0,3166.990234375,1.0,283.2254638671875,284.9872436523437,291.27252197265625,292.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,10693.8056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347648739814758,1.0,0.0,0.0,2.17816162109375,2.1781699657440186,3.1657279464525345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.2431640625,0.0,316.3268737792969,1895.4371337890625,0.0,1895.1612548828125,0.5440502762794495,1.0,0.0,3.0,1.0,0.0
11969100,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8492736816406,0.8431015014648438,0.3196260035037994,0.2917631268501282,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8473205566406,0.9990000128746032,0.5443845987319946,0.5107516646385193,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487548828125,0.874596893787384,0.3587672412395477,0.2537682652473449,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.84844970703125,0.8971916437149048,0.3868694305419922,0.3702153265476227,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8495178222656,0.8296880722045898,0.303305447101593,1.3846795558929443,287.8475341796875,287.6537780761719,291.96954345703125,288.5617370605469,291.9692077636719,297.0113830566406,287.84039306640625,1.0,0.6149868369102478,1.0,1.0,0.0,1.0,-3.376049041748047,3.376039981842041,9.170559678750578e-06,2.610180377960205,1.0,1.0,0.0,145.38641357421875,107.0,16273.5595703125,-0.0,3038.5703125,1.0,283.1742248535156,284.84991455078125,291.1561584472656,292.3964233398437,293.1499938964844,293.1499938964844,283.1499938964844,12477.00390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866337656974792,1.0,0.0,0.0,2.3527681827545166,2.3527777194976807,3.693615155953012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.40185546875,0.0,398.6606750488281,1895.4371337890625,0.0,1506.908203125,0.583625316619873,1.0,0.0,3.0,1.0,0.0
11969160,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680053710937,0.8417978882789612,0.315072625875473,0.2871963083744049,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7665100097656,0.9990000128746032,0.5397942066192627,0.5052201151847839,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7676086425781,0.8744099140167236,0.355053573846817,0.2508611977100372,296.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.8968892693519592,0.3826743364334106,0.3658467829227447,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682189941406,0.828070342540741,0.2984419763088226,1.361103892326355,287.7666931152344,287.6412048339844,291.97967529296875,288.57257080078125,291.9793701171875,296.9751281738281,287.7611389160156,1.0,0.6062302589416504,1.0,1.0,0.0,1.0,-3.3267955780029297,3.326786756515503,8.904399692255538e-06,2.571895122528076,1.0,1.0,0.0,141.678466796875,95.0,16642.056640625,-0.0,2910.052978515625,1.0,283.1571960449219,284.7668762207031,291.1524353027344,292.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,14000.064453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431624293327332,1.0,0.0,0.0,2.492234945297241,2.492245674133301,4.144492606883432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.36474609375,0.0,473.841552734375,1895.4371337890625,0.0,1194.34912109375,0.6201723217964172,1.0,0.0,3.0,1.0,0.0
11969220,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69757080078125,0.8430006504058838,0.3112569153308868,0.2833772599697113,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6962585449219,0.9990000128746032,0.5365312099456787,0.4962587654590606,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972045898437,0.8768396973609924,0.351975530385971,0.2484399080276489,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.8992452025413513,0.3791010677814483,0.3621111810207367,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69775390625,0.8287136554718018,0.2941821813583374,1.3403085470199585,287.6964111328125,287.6294250488281,291.9891662597656,288.5823059082031,291.9888610839844,296.9508056640625,287.69146728515625,1.0,0.5972127318382263,1.0,1.0,0.0,1.0,-3.2790088653564453,3.2790002822875977,8.649910341773648e-06,2.5347487926483154,1.0,1.0,0.0,137.17013549804688,95.0,16945.501953125,-0.0,2783.539306640625,1.0,283.1519775390625,284.7010498046875,291.218505859375,292.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,15613.4541015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091698408126831,1.0,0.0,0.0,2.631924867630005,2.63193678855896,4.622110338914354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.98095703125,0.0,558.0675048828125,1895.4371337890625,0.0,981.0507202148438,0.6512572765350342,1.0,0.0,3.0,1.0,0.0
