time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6415100097656,0.846203088760376,0.3079704046249389,0.2800946831703186,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.64044189453125,0.9990000128746032,0.5344806909561157,0.4846986532211303,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.8813991546630859,0.3493756353855133,0.2463833391666412,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6410217285156,0.903760313987732,0.3760025203227997,0.3588615953922272,296.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6416931152344,0.8312127590179443,0.2904172241687774,1.321833252906799,287.6405334472656,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.9364318847656,287.6363525390625,1.0,0.5880354046821594,1.0,1.0,0.0,1.0,-3.2325587272644043,3.2325501441955566,8.406082997680642e-06,2.4986448287963867,0.999870777130127,0.999870777130127,0.0,132.11793518066406,83.0,17127.68359375,-0.0,2660.06396484375,1.0,283.1505126953125,284.6521301269531,291.31768798828125,292.4651184082031,293.1499938964844,293.1499938964844,283.1499938964844,16925.876953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862224102020264,1.0,0.0,0.0,2.7402305603027344,2.740243434906006,5.010343784306315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.486328125,0.0,629.841796875,1895.4371337890625,0.0,854.9660034179688,0.6802582144737244,1.0,0.0,3.0,1.0,0.0
11969340,296.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5880126953125,0.8511209487915039,0.3050637543201446,0.2772048413753509,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5870056152344,0.9990000128746032,0.5335094928741455,0.4711185991764068,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58770751953125,0.8878023028373718,0.3471369445323944,0.2446075826883316,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5875244140625,0.9104211926460266,0.3732641935348511,0.3559897840023041,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5881652832031,0.835321307182312,0.2870532274246216,1.3052881956100464,287.58709716796875,287.6083679199219,292.00616455078125,288.59844970703125,292.0058898925781,296.93017578125,287.5831604003906,1.0,0.5787614583969116,1.0,1.0,0.0,1.0,-3.187268018722534,3.1872599124908447,8.171714398486074e-06,2.4634482860565186,0.9992918372154236,0.9992918372154236,0.0,126.70597839355467,83.0,17309.111328125,-0.0,2540.13037109375,1.0,283.1501159667969,284.607177734375,291.4242553710937,292.5784912109375,293.1499938964844,293.1499938964844,283.1499938964844,18346.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737684965133667,1.0,0.0,0.0,2.8519411087036133,2.851954936981201,5.427182259154506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.876953125,0.0,710.1255493164062,1895.4371337890625,0.0,793.023681640625,0.7045789957046509,1.0,0.0,3.0,1.0,0.0
11969400,296.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54461669921875,0.8575772047042847,0.3024357855319977,0.2745940685272217,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437927246094,0.9990000128746032,0.5334934592247009,0.4559667706489563,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443420410156,0.8958427906036377,0.3451780676841736,0.2430432289838791,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5442199707031,0.9192356467247008,0.3708025813102722,0.3534023761749267,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54473876953125,0.8408832550048828,0.2840147912502289,1.2902987003326416,287.5438537597656,287.5990600585937,292.013671875,288.6047668457031,292.013427734375,296.9305725097656,287.54034423828125,1.0,0.569426417350769,1.0,1.0,0.0,1.0,-3.142892837524414,3.1428847312927246,7.945310244394932e-06,2.428968906402588,0.9985811710357666,0.9985811710357666,0.0,121.07518768310548,71.0,17427.041015625,-0.0,2423.871826171875,1.0,283.1500244140625,284.5741882324219,291.5195617675781,292.6880187988281,293.1499938964844,293.1499938964844,283.1499938964844,19456.76953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698349475860596,1.0,0.0,0.0,2.935697793960572,2.9357128143310547,5.750638365498162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.71826171875,0.0,774.6506958007812,1895.4371337890625,0.0,774.3674926757812,0.7276731729507446,1.0,0.0,3.0,1.0,0.0
11969460,296.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008239746094,0.8655407428741455,0.3000122308731079,0.272194892168045,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50006103515625,0.9990000128746032,0.5343208312988281,0.4395161271095276,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50054931640625,0.9054786562919616,0.3434366583824157,0.2416480928659439,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5004272460937,0.930033266544342,0.3685525059700012,0.3510394990444183,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5009765625,0.8478835225105286,0.2812400460243225,1.2765995264053345,287.50006103515625,287.5906066894531,292.0204772949219,288.6098937988281,292.0202331542969,296.9364013671875,287.4966125488281,1.0,0.5600491166114807,1.0,1.0,0.0,1.0,-3.09923791885376,3.0992302894592285,7.725701834715437e-06,2.3950560092926025,0.9976219534873962,0.9976219534873962,0.0,115.31824493408205,71.0,17544.904296875,-0.0,2311.277587890625,1.0,283.1499938964844,284.540771484375,291.59429931640625,292.78173828125,293.1499938964844,293.1499938964844,283.1499938964844,20695.63671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719413757324219,1.0,0.0,0.0,3.0259296894073486,3.0259456634521484,6.109575565460545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.75,0.0,848.4496459960938,1895.4371337890625,0.0,784.3046264648438,0.7468202710151672,1.0,0.0,3.0,1.0,0.0
11969520,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.463623046875,0.8750194907188416,0.2977422773838043,0.2699486017227173,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4629821777344,0.9990000128746032,0.5359014868736267,0.421976774930954,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46337890625,0.9175036549568176,0.3418684005737304,0.2403834760189056,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4632568359375,0.9424710273742676,0.3664663732051849,0.3488462567329407,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637451171875,0.8563674092292786,0.2786807119846344,1.2639408111572266,287.46295166015625,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.9468078613281,287.4598083496094,1.0,0.5506337881088257,1.0,1.0,0.0,1.0,-3.056072950363159,3.056065320968628,7.51159677747637e-06,2.361529588699341,0.9965240955352784,0.9965240955352784,0.0,109.5061492919922,74.0,17586.873046875,-0.0,2202.178955078125,1.0,283.1499938964844,284.513916015625,291.643798828125,292.8485412597656,293.1499938964844,293.1499938964844,283.1499938964844,21629.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774339437484741,1.0,0.0,0.0,3.091254234313965,3.091270685195923,6.376212127179315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.70751953125,0.0,904.7872314453124,1895.4371337890625,0.0,810.7957763671875,0.7654902338981628,1.0,0.0,3.0,1.0,0.0
11969580,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4266052246094,0.8820461630821228,0.2956073880195617,0.2678749859333038,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.426025390625,0.9990000128746032,0.5379880666732788,0.4089904725551605,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263610839844,0.9270192980766296,0.3404581844806671,0.2392676025629043,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.42626953125,0.951484441757202,0.3645268678665161,0.3468443155288696,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4267272949219,0.8626174926757812,0.2763174474239349,1.2524161338806152,287.4259948730469,287.5762939453125,292.0320129394531,288.61627197265625,292.0318298339844,296.9606628417969,287.4231872558594,1.0,0.5434128642082214,1.0,1.0,0.0,1.0,-3.0203418731689453,3.020334482192993,7.3360270107514225e-06,2.3335156440734863,0.995215892791748,0.995215892791748,0.0,105.15953826904295,74.0,17655.572265625,-0.0,2116.41943359375,1.0,283.1499938964844,284.4867248535156,291.6703491210937,292.89111328125,293.1499938964844,293.1499938964844,283.1499938964844,22719.310546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842010378837585,1.0,0.0,0.0,3.1655213832855225,3.165538787841797,6.686269102829101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.27783203125,0.0,971.8271484375,1895.4371337890625,0.0,844.6092529296875,0.780802845954895,1.0,0.0,3.0,1.0,0.0
11969640,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3977966308594,0.8873273134231567,0.2935782074928283,0.2659342885017395,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3973693847656,0.9990000128746032,0.5401584506034851,0.3989962637424469,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3976135253906,0.9344661235809326,0.3391776382923126,0.2382716834545135,296.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39752197265625,0.9581432342529296,0.3627035021781921,0.3449930548667907,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979187011719,0.8672905564308167,0.2741113007068634,1.2418137788772583,287.3973083496094,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.9752502441406,287.3949584960937,1.0,0.5372506976127625,1.0,1.0,0.0,1.0,-2.989816665649414,2.989809274673462,7.187950814113719e-06,2.309698820114136,0.9938309788703918,0.9938309788703918,0.0,101.77194213867188,92.0,17677.890625,-0.0,2046.287109375,1.0,283.1499938964844,284.4661865234375,291.678466796875,292.9105834960937,293.1499938964844,293.1499938964844,283.1499938964844,23512.025390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907650589942932,1.0,0.0,0.0,3.217313051223755,3.2173309326171875,6.906849421284278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.9287109375,0.0,1020.5977172851562,1895.4371337890625,0.0,878.6798706054688,0.7962314486503601,1.0,0.0,3.0,1.0,0.0
11969700,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37042236328125,0.8869200944900513,0.2916516065597534,0.2641501426696777,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700561523437,0.9990000128746032,0.5420913100242615,0.3968511521816253,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702697753906,0.9351112842559814,0.3380227088928222,0.2374135106801986,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.37017822265625,0.958317220211029,0.3609915971755981,0.3433148264884949,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705139160156,0.8666000962257385,0.2720481157302856,1.232195496559143,287.3699951171875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.9891357421875,287.3681335449219,1.0,0.5342695713043213,1.0,1.0,0.0,1.0,-2.970452308654785,2.970445394515991,7.09413052391028e-06,2.2943010330200195,0.9923003911972046,0.9923003911972046,0.0,100.52803802490234,92.0,17746.376953125,-0.0,2007.081787109375,1.0,283.1499938964844,284.4456481933594,291.6747436523437,292.9160461425781,293.1499938964844,293.1499938964844,283.1499938964844,24486.453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596386194229126,1.0,0.0,0.0,3.279957771301269,3.2799763679504395,7.178435907917446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.83984375,0.0,1081.71826171875,1895.4371337890625,0.0,908.8777465820312,0.8087568879127502,1.0,0.0,3.0,1.0,0.0
11969760,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3520812988281,0.8822687268257141,0.2898102402687073,0.2624942660331726,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.351806640625,0.9990000128746032,0.5433337688446045,0.4004787802696228,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3519592285156,0.9306806325912476,0.3369738459587097,0.2366705536842346,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3518981933594,0.9536757469177246,0.3593710958957672,0.3417790234088897,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3521423339844,0.8619219660758972,0.2700934112071991,1.2233667373657229,287.3517761230469,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.9992370605469,287.3504638671875,1.0,0.5331965684890747,1.0,1.0,0.0,1.0,-2.9594547748565674,2.9594476222991943,7.041140634100884e-06,2.285564422607422,0.990759015083313,0.990759015083313,0.0,100.85700225830078,110.0,17789.68359375,-0.0,1990.24951171875,1.0,283.1499938964844,284.43170166015625,291.6641845703125,292.91119384765625,293.1499938964844,293.1499938964844,283.1499938964844,25171.158203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008009314537048,1.0,0.0,0.0,3.321989059448242,3.3220081329345703,7.363591407738568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.7353515625,0.0,1124.200439453125,1895.4371337890625,0.0,933.26904296875,0.8218504190444946,1.0,0.0,3.0,1.0,0.0
11969820,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3343505859375,0.8744988441467285,0.288039356470108,0.260946124792099,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.9990000128746032,0.5437661409378052,0.4086229503154754,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3342590332031,0.922430157661438,0.3360127508640289,0.2360243648290634,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341979980469,0.9451574683189392,0.3578244745731354,0.3403605222702026,296.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344116210937,0.8543545007705688,0.2682171463966369,1.2151426076889038,287.3340759277344,287.5581359863281,292.0466613769531,288.6127319335937,292.04656982421875,297.004638671875,287.3329162597656,1.0,0.5337755680084229,1.0,1.0,0.0,1.0,-2.955003499984741,2.954996585845948,7.019542408670532e-06,2.2819385528564453,0.9891183972358704,0.9891183972358704,0.0,102.4349594116211,110.0,17872.365234375,-0.0,1990.75390625,1.0,283.1499938964844,284.4168395996094,291.6513671875,292.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,26059.345703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041697263717651,1.0,0.0,0.0,3.3763022422790527,3.376321792602539,7.606342933286214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.20703125,0.0,1180.65185546875,1895.4371337890625,0.0,952.2664794921876,0.8323784470558167,1.0,0.0,3.0,1.0,0.0
11969880,296.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229675292969,0.8644677996635437,0.2863306105136871,0.2594877183437347,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.9990000128746032,0.5433405041694641,0.4205623269081116,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.9114903807640076,0.3351274728775024,0.2354588508605957,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3228759765625,0.9334008693695068,0.3563403487205505,0.3390384912490845,296.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3230285644531,0.8447297215461731,0.2663976848125458,1.2073763608932495,287.3227844238281,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,297.00518798828125,287.32208251953125,1.0,0.5357593894004822,1.0,1.0,0.0,1.0,-2.9559874534606934,2.9559803009033203,7.023892976576462e-06,2.2825570106506348,0.9874727129936218,0.9874727129936218,0.0,105.1134033203125,128.0,17926.462890625,-0.0,2005.9136962890625,1.0,283.1499938964844,284.4071350097656,291.6380310058594,292.8934020996094,293.1499938964844,293.1499938964844,283.1499938964844,26664.982421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066985130310059,1.0,0.0,0.0,3.411371946334839,3.4113919734954834,7.765178224872216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.9892578125,0.0,1218.255615234375,1895.4371337890625,0.0,966.7367553710938,0.8438081741333008,1.0,0.0,3.0,1.0,0.0
11969940,296.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109436035156,0.8530581593513489,0.2846753597259521,0.2581126391887665,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31072998046875,0.9990000128746032,0.5420579314231873,0.4356001615524292,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.8995129466056824,0.3343059718608856,0.2349662184715271,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108215332031,0.9194309115409852,0.3549078404903412,0.3378028571605682,296.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3109741210937,0.8338273167610168,0.2646177411079407,1.1999787092208862,287.3107604980469,287.5544738769531,292.04962158203125,288.6021423339844,292.04962158203125,297.0010681152344,287.31005859375,1.0,0.538926899433136,1.0,1.0,0.0,1.0,-2.961432456970215,2.961425542831421,7.049563009786652e-06,2.286661386489868,0.9857401251792908,0.9857401251792908,0.0,108.7642593383789,128.0,18015.474609375,-0.0,2033.529296875,1.0,283.1499938964844,284.395751953125,291.6257629394531,292.8851623535156,293.1499938964844,293.1499938964844,283.1499938964844,27492.47265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087222695350647,1.0,0.0,0.0,3.459702968597412,3.459723711013794,7.986765808709606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.95703125,0.0,1271.2445068359375,1895.4371337890625,0.0,978.4456787109376,0.8529033064842224,1.0,0.0,3.0,1.0,0.0
11970000,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.8409927487373352,0.2830677032470703,0.2568072974681854,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3037414550781,0.9990000128746032,0.539949357509613,0.4531316757202148,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.8868522644042969,0.333539754152298,0.2345342338085174,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.904842734336853,0.353519082069397,0.3366382718086242,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30389404296875,0.8221336007118225,0.2628653347492218,1.1928573846817017,287.3037414550781,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.9927978515625,287.30340576171875,1.0,0.5430800914764404,1.0,1.0,0.0,1.0,-2.9704511165618896,2.9704439640045166,7.0924152169027366e-06,2.293560266494751,0.984005093574524,0.984005093574524,0.0,113.28138732910156,146.0,18073.5703125,-0.0,2071.730224609375,1.0,283.1499938964844,284.3886413574219,291.61407470703125,292.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,28041.95703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104595065116882,1.0,0.0,0.0,3.4897639751434326,3.4897849559783936,8.126160651045211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.42236328125,0.0,1305.168701171875,1895.4371337890625,0.0,988.5873413085938,0.8631375432014465,1.0,0.0,3.0,1.0,0.0
11970060,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962341308594,0.8322861790657043,0.2839427590370178,0.2567057311534881,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2961730957031,0.9990000128746032,0.5396752953529358,0.4682550430297851,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29620361328125,0.8776332139968872,0.3352851867675781,0.2350466102361679,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29620361328125,0.8947666883468628,0.3546549677848816,0.3367489278316498,296.8419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2962646484375,0.8134239912033081,0.2636871635913849,1.191830039024353,287.2961730957031,287.5546264648437,292.04949951171875,288.5855407714844,292.049560546875,297.0047912597656,287.296142578125,1.0,0.5483351349830627,1.0,1.0,0.0,1.0,-2.9879958629608154,2.9879887104034424,7.1758063313609455e-06,2.3068325519561768,0.9821972846984864,0.9821972846984864,0.0,117.68566131591795,146.0,18179.279296875,-0.0,2124.355224609375,1.0,283.1499938964844,284.38018798828125,291.6033020019531,292.8702087402344,293.1499938964844,293.1499938964844,283.1499938964844,28828.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121298670768738,1.0,0.0,0.0,3.53374457359314,3.533766269683838,8.33227545626869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.38623046875,0.0,1355.6820068359375,1895.4371337890625,0.0,998.4169921875,0.8711919784545898,1.0,0.0,3.0,1.0,0.0
11970120,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.8248608112335205,0.2842109799385071,0.2572756111621856,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.9990000128746032,0.5386676788330078,0.4830251932144165,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.8698179721832275,0.3364999294281006,0.2361203134059906,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.8860926628112793,0.3552851974964142,0.3376423120498657,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2959289550781,0.8057921528816223,0.264074832201004,1.1948535442352295,287.29595947265625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,297.01043701171875,287.2962341308594,1.0,0.5546290278434753,1.0,1.0,0.0,1.0,-3.0124313831329346,3.012424230575561,7.293665021279594e-06,2.3257031440734863,0.9804391264915466,0.9804391264915466,0.0,122.41400146484376,149.0,18270.373046875,-0.0,2191.375244140625,1.0,283.1499938964844,284.3768310546875,291.59295654296875,292.86444091796875,293.1499938964844,293.1499938964844,283.1499938964844,29336.935546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138641238212585,1.0,0.0,0.0,3.560176372528076,3.560198307037353,8.457389526483894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7119140625,0.0,1386.8853759765625,1895.4371337890625,0.0,1008.7030029296876,0.8805605173110962,1.0,0.0,3.0,1.0,0.0
11970180,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29180908203125,0.8183044791221619,0.2840138673782348,0.2574263215065002,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29168701171875,0.9990000128746032,0.5370342135429382,0.4958051145076751,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2917785644531,0.8632398247718811,0.3373063504695892,0.2369156330823898,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.291748046875,0.8787034153938293,0.3555052280426025,0.3381690680980682,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2918395996094,0.7989575266838074,0.2640762627124786,1.196333408355713,287.2917175292969,287.55938720703125,292.045654296875,288.5641784667969,292.0457763671875,297.0107727050781,287.29150390625,1.0,0.5594079494476318,1.0,1.0,0.0,1.0,-3.0313620567321777,3.0313546657562256,7.386270226561464e-06,2.340593099594116,0.978585124015808,0.978585124015808,0.0,126.53105926513672,149.0,18369.17578125,-0.0,2246.329345703125,1.0,283.1499938964844,284.3699035644531,291.5831298828125,292.8605651855469,293.1499938964844,293.1499938964844,283.1499938964844,30094.548828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158207654953003,1.0,0.0,0.0,3.6009843349456787,3.6010067462921143,8.652382916807255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.05322265625,0.0,1435.724609375,1895.4371337890625,0.0,1020.40576171875,0.8878544569015503,1.0,0.0,3.0,1.0,0.0
11970240,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.28790283203125,0.8116155862808228,0.28351891040802,0.2572375237941742,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28778076171875,0.9990000128746032,0.535036563873291,0.5071670413017273,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8568443059921265,0.3378444015979767,0.237477108836174,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.287841796875,0.8714978098869324,0.3554393649101257,0.3383698165416717,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.28790283203125,0.7921445965766907,0.263792872428894,1.1963176727294922,287.2878112792969,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,297.0082397460937,287.2875366210937,1.0,0.5636304020881653,1.0,1.0,0.0,1.0,-3.045750856399536,3.045743227005005,7.457010269718012e-06,2.3518946170806885,0.9766680002212524,0.9766680002212524,0.0,130.4822235107422,152.0,18415.154296875,-0.0,2292.764404296875,1.0,283.1499938964844,284.36492919921875,291.5718688964844,292.85357666015625,293.1499938964844,293.1499938964844,283.1499938964844,30578.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178776621818542,1.0,0.0,0.0,3.624657869338989,3.624680757522583,8.766522796577192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.28369140625,0.0,1464.8751220703125,1895.4371337890625,0.0,1032.819091796875,0.8965682983398438,1.0,0.0,3.0,1.0,0.0
11970300,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2755126953125,0.8004996180534363,0.2827898263931274,0.2569045424461365,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.275146484375,0.9891183972358704,0.5332386493682861,0.5062971115112305,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.275390625,0.8464762568473816,0.3381616175174713,0.2379411906003952,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2753601074219,0.8601168394088745,0.3551312088966369,0.3384200632572174,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.27557373046875,0.7813042402267456,0.263261079788208,1.1955665349960327,287.2752380371094,287.5686340332031,292.0382080078125,288.53863525390625,292.0383605957031,297.0055847167969,287.2741394042969,1.0,0.5666211843490601,1.0,1.0,0.0,1.0,-3.0439987182617188,3.0439913272857666,7.449305030604592e-06,2.350909948348999,0.974539875984192,0.974539875984192,0.0,136.12635803222656,152.0,18433.966796875,-0.0,2318.906982421875,1.0,283.1499938964844,284.3540954589844,291.5587463378906,292.8442077636719,293.1499938964844,293.1499938964844,283.1499938964844,31324.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199085116386414,1.0,0.0,0.0,3.662852764129639,3.662876129150391,8.952250709626242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.28271484375,0.0,1512.409423828125,1895.4371337890625,0.0,1045.1864013671875,0.9032436609268188,1.0,0.0,3.0,1.0,0.0
11970360,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2625732421875,0.7911317348480225,0.281928539276123,0.2563775777816772,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.979434609413147,0.5320402979850769,0.505108118057251,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.262451171875,0.8382338881492615,0.3383515477180481,0.2382611334323883,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624206542969,0.8509799242019653,0.3546736538410187,0.3382549583911896,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626342773437,0.7724028825759888,0.2625772356986999,1.1937744617462158,287.2622985839844,287.5748291015625,292.033203125,288.5243835449219,292.0334167480469,297.0058288574219,287.2612609863281,1.0,0.5688949823379517,1.0,1.0,0.0,1.0,-3.039975166320801,3.0399677753448486,7.42963629818405e-06,2.347807168960572,0.97226482629776,0.97226482629776,0.0,140.94735717773438,155.0,18406.08203125,-0.0,2336.565185546875,1.0,283.1499938964844,284.34521484375,291.5423583984375,292.8284912109375,293.1499938964844,293.1499938964844,283.1499938964844,31798.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216118931770325,1.0,0.0,0.0,3.684071302413941,3.684094905853272,9.056269050233824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.740234375,0.0,1539.6741943359375,1895.4371337890625,0.0,1055.643310546875,0.9113836884498596,1.0,0.0,3.0,1.0,0.0
11970420,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2462158203125,0.7834285497665405,0.2809920608997345,0.2557334303855896,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2458190917969,0.9710686206817628,0.5311886072158813,0.5043240785598755,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460632324219,0.8316941857337952,0.3384658396244049,0.2384913563728332,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2460327148437,0.843670129776001,0.3541182279586792,0.3379474282264709,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24627685546875,0.7651558518409729,0.2617942690849304,1.1912953853607178,287.24591064453125,287.58203125,292.02740478515625,288.5092163085937,292.02764892578125,297.007568359375,287.24468994140625,1.0,0.5706369876861572,1.0,1.0,0.0,1.0,-3.035186290740967,3.035178899765014,7.40623363526538e-06,2.3441028594970703,0.9697884321212769,0.9697884321212769,0.0,145.01885986328125,155.0,18398.326171875,-0.0,2348.89501953125,1.0,283.1499938964844,284.3334045410156,291.52392578125,292.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,32541.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229249835014343,1.0,0.0,0.0,3.719807386398315,3.7198314666748047,9.232816182702664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.8466796875,0.0,1585.854248046875,1895.4371337890625,0.0,1063.7567138671875,0.9174850583076476,1.0,0.0,3.0,1.0,0.0
11970480,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323303222656,0.7769482135772705,0.2800164222717285,0.2550157010555267,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2319641113281,0.9637985229492188,0.5305324792861938,0.5037664771080017,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.8263270258903503,0.3385385572910309,0.238663449883461,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.232177734375,0.8376334309577942,0.3534994721412658,0.3375405669212341,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323913574219,0.7590982913970947,0.2609464228153229,1.1883399486541748,287.2320556640625,287.59014892578125,292.0208435058594,288.4931640625,292.0211181640625,297.0099792480469,287.2309265136719,1.0,0.5719683170318604,1.0,1.0,0.0,1.0,-3.0298192501068115,3.02981185913086,7.380034276138758e-06,2.3399453163146973,0.9671809673309326,0.9671809673309326,0.0,148.50514221191406,143.0,18353.787109375,-0.0,2357.09716796875,1.0,283.1499938964844,284.32440185546875,291.5038452148437,292.78887939453125,293.1499938964844,293.1499938964844,283.1499938964844,33007.66015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237996220588684,1.0,0.0,0.0,3.7387287616729736,3.738753080368042,9.326982990387478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.6025390625,0.0,1611.208740234375,1895.4371337890625,0.0,1069.1856689453125,0.9250918626785278,1.0,0.0,3.0,1.0,0.0
11970540,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2150573730469,0.7748529314994812,0.2790248990058899,0.254166841506958,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2146301269531,0.9619259238243104,0.529987096786499,0.5032390356063843,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21490478515625,0.8252127170562744,0.3385919332504272,0.2387315481901168,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148742675781,0.8359794020652771,0.3528405725955963,0.3369728326797485,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21514892578125,0.7571698427200317,0.2600575387477875,1.1846129894256592,287.2147216796875,287.5992126464844,292.0135498046875,288.47625732421875,292.01385498046875,297.0126953125,287.2134094238281,1.0,0.5711024403572083,1.0,1.0,0.0,1.0,-3.0230870246887207,3.023079633712769,7.34730656404281e-06,2.3347597122192383,0.9643545746803284,0.9643545746803284,0.0,149.05149841308594,143.0,18327.18359375,-0.0,2347.6025390625,1.0,283.1499938964844,284.3125,291.4832763671875,292.76690673828125,293.1499938964844,293.1499938964844,283.1499938964844,33750.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243147850036621,1.0,0.0,0.0,3.772125720977783,3.7721505165100098,9.49435786878894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.3076171875,0.0,1655.9376220703125,1895.4371337890625,0.0,1072.3929443359375,0.9306490421295166,1.0,0.0,3.0,1.0,0.0
11970600,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2000427246094,0.7752221822738647,0.2780417203903198,0.2532494366168976,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996154785156,0.9632498621940612,0.5295144319534302,0.5027279257774353,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19989013671875,0.8265146017074585,0.3386493623256683,0.2387436479330063,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998596191406,0.8367785811424255,0.3521652817726135,0.3363099098205566,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001037597656,0.7575380206108093,0.2591520845890045,1.1804335117340088,287.19970703125,287.6091003417969,292.00555419921875,288.4585266113281,292.0058898925781,297.015625,287.1984558105469,1.0,0.5693018436431885,1.0,1.0,0.0,1.0,-3.015564203262329,3.015556812286377,7.310744877031539e-06,2.328932762145996,0.9613757729530334,0.9613757729530334,0.0,147.86431884765625,131.0,18264.283203125,-0.0,2327.788818359375,1.0,283.1499938964844,284.30328369140625,291.4620056152344,292.7424621582031,293.1499938964844,293.1499938964844,283.04998779296875,34213.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244814991950989,1.0,0.0,0.0,3.788772821426392,3.788797855377197,9.578343451721594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.525390625,0.0,1679.238525390625,1895.4371337890625,0.0,1073.43212890625,0.936732053756714,1.0,0.0,3.0,1.0,0.0
11970660,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1526794433594,0.7772964239120483,0.2770245969295501,0.2522891759872436,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1514587402344,0.9667189717292786,0.5290250778198242,0.5022119283676147,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522216796875,0.8294917941093445,0.3386734426021576,0.2387205511331558,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.8392789959907532,0.3514420390129089,0.33558189868927,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1528625488281,0.7594961524009705,0.2582106590270996,1.1759603023529053,287.1517028808594,287.6198425292969,291.99688720703125,288.4400634765625,291.99725341796875,297.01812744140625,287.1483459472656,1.0,0.5667590498924255,1.0,1.0,0.0,1.0,-3.0075106620788574,3.0075035095214844,7.271714366652304e-06,2.3226983547210693,0.9576825499534608,0.9576825499534608,0.0,145.51881408691406,131.0,18487.32421875,-0.0,2301.163818359375,1.0,283.0654296875,284.231201171875,291.46728515625,292.78045654296875,293.1499938964844,293.1499938964844,283.04998779296875,34849.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283916234970093,1.0,0.0,0.0,3.812659978866577,3.812685489654541,9.699502925286652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.6884765625,0.0,1712.78564453125,1895.4371337890625,0.0,1098.0146484375,0.9408826231956482,1.0,0.0,3.0,1.0,0.0
11970720,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.7806037664413452,0.275962769985199,0.2512450516223907,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1248474121094,0.971609890460968,0.528488278388977,0.501609742641449,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.8336988687515259,0.3386569917201996,0.2386349737644195,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251525878906,0.8430395722389221,0.3506624102592468,0.3347570300102234,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12548828125,0.7626287341117859,0.257225900888443,1.1711037158966064,287.1249694824219,287.6313781738281,291.98760986328125,288.4208679199219,291.98797607421875,297.0199584960937,287.1233825683594,1.0,0.5636258721351624,1.0,1.0,0.0,1.0,-2.998600006103516,2.9985928535461426,7.228647064039251e-06,2.315798759460449,0.9539123773574828,0.9539123773574828,0.0,142.36306762695312,119.0,18444.86328125,-0.0,2268.9921875,1.0,283.0522766113281,284.2071838378906,291.4452514648437,292.7463073730469,293.1499938964844,293.1499938964844,282.75,35272.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308668851852417,1.0,0.0,0.0,3.8233039379119873,3.8233296871185294,9.753734957484994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.09765625,0.0,1728.9613037109375,1895.4371337890625,0.0,1113.7786865234375,0.9435808658599854,1.0,0.0,3.0,1.0,0.0
11970780,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0167236328125,0.7850393652915955,0.2747901082038879,0.2501459121704101,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9775956273078918,0.5278077125549316,0.5009423494338989,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155944824219,0.8390496373176575,0.3385376930236816,0.2385091483592987,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01544189453125,0.8479695320129395,0.3497712612152099,0.3338623940944671,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0171813964844,0.7668436169624329,0.2561582326889038,1.1659696102142334,287.01446533203125,287.6436462402344,291.9776916503906,288.4010009765625,291.97808837890625,297.02056884765625,287.0070495605469,1.0,0.5600337386131287,1.0,1.0,0.0,1.0,-2.9890806674957275,2.9890735149383545,7.182804893091088e-06,2.308438777923584,0.9485345482826232,0.9485345482826232,0.0,138.5825653076172,119.0,19183.857421875,-0.0,2232.73291015625,1.0,282.79608154296875,284.0119323730469,291.4927062988281,292.8945617675781,293.1499938964844,293.1499938964844,282.75,35654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434538960456848,1.0,0.0,0.0,3.827516555786133,3.827542304992676,9.775241096576792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.36572265625,0.0,1737.0689697265625,1895.4371337890625,0.0,1196.3037109375,0.9447683691978456,1.0,0.0,3.0,1.0,0.0
11970840,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657897949219,0.790008544921875,0.2734704613685608,0.2488672137260437,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649963378906,0.983886182308197,0.5269349813461304,0.5000368356704712,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654541015625,0.845033586025238,0.3382823169231415,0.2382533550262451,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654235839844,0.8535451889038086,0.3487311005592346,0.3327875435352325,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96588134765625,0.7716315984725952,0.254971981048584,1.1601698398590088,286.96514892578125,287.6566162109375,291.9672546386719,288.3804931640625,291.9676513671875,297.0191345214844,286.9629821777344,1.0,0.5560172200202942,1.0,1.0,0.0,1.0,-2.9778859615325928,2.977879047393799,7.129083314794116e-06,2.2997844219207764,0.9432674050331116,0.9432674050331116,0.0,134.4864501953125,107.0,19187.50390625,-0.0,2192.1474609375,1.0,282.7567749023437,283.95880126953125,291.4592590332031,292.8297119140625,293.1499938964844,293.1499938964844,282.45001220703125,35974.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511929035186768,1.0,0.0,0.0,3.8257882595062256,3.825814008712769,9.766414450496086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.234375,0.0,1737.4788818359375,1895.4371337890625,0.0,1248.939697265625,0.9446141123771667,1.0,0.0,3.0,1.0,0.0
11970900,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.7959545254707336,0.2721080482006073,0.2475437521934509,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507385253906,0.9907353520393372,0.5259828567504883,0.4990597367286682,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524780273437,0.8521053791046143,0.3379811644554138,0.237963005900383,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523254394531,0.8602002859115601,0.3476252853870392,0.3316442370414734,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.7773768305778503,0.2537320554256439,1.1540802717208862,286.8513488769531,287.6702575683594,291.95623779296875,288.359375,291.9566955566406,297.0171813964844,286.8437805175781,1.0,0.5516769289970398,1.0,1.0,0.0,1.0,-2.966078758239746,2.966071605682373,7.072602329571964e-06,2.290639877319336,0.9365750551223756,0.9365750551223756,0.0,130.01019287109375,107.0,19897.677734375,-0.0,2148.862548828125,1.0,282.4967956542969,283.76007080078125,291.4776916503906,292.9410705566406,293.1499938964844,293.1499938964844,282.45001220703125,36270.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650611758232117,1.0,0.0,0.0,3.8191773891448975,3.81920313835144,9.732691523822723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.26318359375,0.0,1731.7791748046875,1895.4371337890625,0.0,1346.6917724609375,0.9433044195175172,1.0,0.0,3.0,1.0,0.0
11970960,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80242919921875,0.8025544881820679,0.2706717550754547,0.2461105734109878,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8016662597656,0.9976614713668824,0.5249127745628357,0.4979157745838165,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8021240234375,0.8600209951400757,0.3376064300537109,0.2375884652137756,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80206298828125,0.867673397064209,0.3464268445968628,0.3303746283054352,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.80255126953125,0.7838125824928284,0.252416044473648,1.147511601448059,286.80181884765625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452209472656,297.01422119140625,286.7996826171875,1.0,0.5470381379127502,1.0,1.0,0.0,1.0,-2.953108787536621,2.953101873397827,7.010820354480529e-06,2.280595541000366,0.9300175309181212,0.9300175309181212,0.0,125.33513641357422,95.0,19871.43359375,-0.0,2102.9091796875,1.0,282.45684814453125,283.7073974609375,291.4211730957031,292.8453063964844,293.1499938964844,293.1499938964844,282.1499938964844,36527.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720839142799377,1.0,0.0,0.0,3.8076133728027344,3.807639122009277,9.673841532276128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.58984375,0.0,1719.8099365234375,1895.4371337890625,0.0,1397.796142578125,0.9408968091011048,1.0,0.0,3.0,1.0,0.0
11971020,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6893005371094,0.8076496124267578,0.2692157328128814,0.2447267174720764,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.9990000128746032,0.5240123271942139,0.4908316731452942,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.866546094417572,0.3372091054916382,0.2372495979070663,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878356933594,0.8736532926559448,0.3451848328113556,0.329128235578537,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.7888120412826538,0.2510605454444885,1.1410396099090576,286.686767578125,287.6993408203125,291.93280029296875,288.3155212402344,291.9332580566406,297.01190185546875,286.6786499023437,1.0,0.5418416857719421,1.0,1.0,0.0,1.0,-2.9331839084625244,2.9331769943237305,6.916808615642367e-06,2.2653286457061768,0.9220149517059326,0.9220149517059326,0.0,121.3668975830078,95.0,20518.439453125,-0.0,2049.173583984375,1.0,282.1973571777344,283.5090026855469,291.4234619140625,292.9336853027344,293.1499938964844,293.1499938964844,282.1499938964844,36781.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840962171554565,1.0,0.0,0.0,3.7918314933776855,3.791857242584229,9.593815093467128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.2646484375,0.0,1702.8404541015625,1895.4371337890625,0.0,1487.5751953125,0.9374974966049194,1.0,0.0,3.0,1.0,0.0
11971080,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63360595703125,0.8120070099830627,0.2676875293254852,0.2432608753442764,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6326904296875,0.9990000128746032,0.5237011313438416,0.4799942970275879,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6332092285156,0.8725653290748596,0.336742490530014,0.2368490248918533,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331787109375,0.8790698647499084,0.3438568115234375,0.327786922454834,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.7932450771331787,0.2496357709169387,1.1342190504074097,286.63287353515625,287.7146911621094,291.92041015625,288.2928466796875,291.9208984375,297.01141357421875,286.6301574707031,1.0,0.5360544323921204,1.0,1.0,0.0,1.0,-2.908191204071045,2.908184289932251,6.799539278290467e-06,2.246070623397827,0.9140745997428894,0.9140745997428894,0.0,117.58838653564452,83.0,20421.65234375,-0.0,1988.5550537109373,1.0,282.1571655273437,283.4549255371094,291.3584289550781,292.8218078613281,293.1499938964844,293.1499938964844,281.8500061035156,37016.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889159679412842,1.0,0.0,0.0,3.771308422088623,3.771333694458008,9.490243542131792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.72216796875,0.0,1680.2239990234375,1895.4371337890625,0.0,1524.4019775390625,0.9330700635910034,1.0,0.0,3.0,1.0,0.0
