time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51727294921875,0.8171083927154541,0.2661652863025665,0.2418088614940643,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.9990000128746032,0.5240651965141296,0.4678883850574493,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158996582031,0.8796548247337341,0.3362808525562286,0.236458420753479,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157775878906,0.8855124115943909,0.3425142168998718,0.3264355659484863,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177917480469,0.7985629439353943,0.2482045739889145,1.1273475885391235,286.5147705078125,287.7305603027344,291.9075927734375,288.269775390625,291.9081115722656,297.0139465332031,286.5062866210937,1.0,0.5298423767089844,1.0,1.0,0.0,1.0,-2.881544351577759,2.881537675857544,6.675380063825287e-06,2.2254343032836914,0.9046734571456908,0.9046734571456908,0.0,113.49502563476562,83.0,20999.833984375,-0.0,1924.7176513671875,1.0,281.8983764648437,283.2567749023437,291.3559875488281,292.8987731933594,293.1499938964844,293.1499938964844,281.8500061035156,37265.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985332369804382,1.0,0.0,0.0,3.746575832366944,3.746601104736328,9.366176527692004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.8544921875,0.0,1653.012939453125,1895.4371337890625,0.0,1599.19677734375,0.9276670217514038,1.0,0.0,3.0,1.0,0.0
11971200,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.822740912437439,0.2645970284938812,0.2402825206518173,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4590759277344,0.9990000128746032,0.52497798204422,0.4548660814762115,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595642089844,0.8875998854637146,0.3357758820056915,0.2360120117664337,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.45953369140625,0.8927692174911499,0.3411117196083069,0.3249981701374054,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46014404296875,0.8045655488967896,0.246735006570816,1.1201919317245483,286.459228515625,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0186462402344,286.4564208984375,1.0,0.5232393741607666,1.0,1.0,0.0,1.0,-2.8531951904296875,2.853188753128052,6.544538791786181e-06,2.203476667404175,0.8953342437744141,0.8953342437744141,0.0,109.2017822265625,71.0,20863.3125,-0.0,1858.28857421875,1.0,281.8574523925781,283.2025451660156,291.2908935546875,292.78173828125,293.1499938964844,293.1499938964844,282.1499938964844,37503.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701269805431366,1.0,0.0,0.0,3.716893196105957,3.716918230056762,9.218355785378662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.8466796875,0.0,1620.3309326171875,1895.4371337890625,0.0,1620.78857421875,0.9212074875831604,1.0,0.0,3.0,1.0,0.0
11971260,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52752685546875,0.829480767250061,0.2633514702320099,0.2388687133789062,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5293884277344,0.9990000128746032,0.5268311500549316,0.4404761791229248,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284729003906,0.8969756364822388,0.3355867862701416,0.2356514185667038,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5285339355469,0.9013898968696594,0.3399726152420044,0.3236434161663055,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5271911621094,0.8115946054458618,0.2454743832349777,1.1133545637130735,286.5291442871094,287.7636108398437,291.8809509277344,288.222412109375,291.8815002441406,297.02978515625,286.5340270996094,1.0,0.5163118243217468,1.0,1.0,0.0,1.0,-2.823921203613281,2.823914766311645,6.410715741367312e-06,2.1807701587677,0.887580156326294,0.887580156326294,0.0,104.6511688232422,71.0,19840.615234375,-0.0,1790.397705078125,1.0,282.1024780273437,283.3723449707031,291.1416320800781,292.490234375,293.1499938964844,293.1499938964844,282.1499938964844,37624.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686806857585907,1.0,0.0,0.0,3.685358047485352,3.685382604598999,9.06259629118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.59765625,0.0,1585.1363525390625,1895.4371337890625,0.0,1508.2314453125,0.91428804397583,1.0,0.0,3.0,1.0,0.0
11971320,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483703613281,0.838171124458313,0.2624652683734894,0.237802118062973,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5483093261719,0.9990000128746032,0.5297085046768188,0.4241015017032623,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.9088069796562196,0.3357531726360321,0.2355555593967437,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54833984375,0.9126833081245422,0.3391538262367248,0.3225990235805511,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54840087890625,0.8201174139976501,0.2444875985383987,1.1077038049697876,286.5483093261719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.04833984375,286.5476379394531,1.0,0.5091505646705627,1.0,1.0,0.0,1.0,-2.7947964668273926,2.794790267944336,6.278926775848959e-06,2.158169746398926,0.8794199228286743,0.8794199228286743,0.0,99.77682495117188,74.0,19465.599609375,-0.0,1722.48291015625,1.0,282.1424560546875,283.4139709472656,291.0829467773437,292.4286193847656,293.1499938964844,293.1499938964844,282.45001220703125,37722.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729036569595337,1.0,0.0,0.0,3.652780055999756,3.652804374694824,8.903081720745831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.29833984375,0.0,1549.16015625,1895.4371337890625,0.0,1403.829345703125,0.9070667028427124,1.0,0.0,3.0,1.0,0.0
11971380,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.629150390625,0.8452140092849731,0.2618002891540527,0.2369809746742248,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.9990000128746032,0.5332738161087036,0.411597728729248,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302490234375,0.9192814230918884,0.3361499607563019,0.2356527894735336,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9223363995552064,0.3385510146617889,0.321800023317337,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6287536621094,0.8267431855201721,0.2437121719121933,1.1031657457351685,286.6309814453125,287.79815673828125,291.85308837890625,288.173828125,291.8536682128906,297.0714111328125,286.6368713378906,1.0,0.5040367841720581,1.0,1.0,0.0,1.0,-2.772465229034424,2.772459030151367,6.178308922244469e-06,2.140610933303833,0.8722413778305054,0.8722413778305054,0.0,96.14471435546876,74.0,18449.912109375,-0.0,1671.802490234375,1.0,282.3984680175781,283.59832763671875,290.989501953125,292.21392822265625,293.1499938964844,293.1499938964844,282.45001220703125,37780.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508903503417969,1.0,0.0,0.0,3.618708372116089,3.618732452392578,8.737766847843886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.28173828125,0.0,1511.838134765625,1895.4371337890625,0.0,1246.855712890625,0.8995499610900879,1.0,0.0,3.0,1.0,0.0
11971440,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585693359375,0.851457417011261,0.2613508701324463,0.2364247590303421,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65869140625,0.9990000128746032,0.5371289849281311,0.4013201296329498,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586303710937,0.9288370013237,0.3367764055728912,0.2359633296728134,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586303710937,0.930866241455078,0.3381651043891907,0.3212705254554748,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6585388183594,0.8324843645095825,0.2431516647338867,1.0998400449752808,286.6586608886719,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0964660644531,286.6588134765625,1.0,0.4998824596405029,1.0,1.0,0.0,1.0,-2.755176782608032,2.7551708221435547,6.101144663261948e-06,2.127098560333252,0.8646625876426697,0.8646625876426697,0.0,93.27053833007812,77.0,18116.693359375,-0.0,1632.7884521484375,1.0,282.4415283203125,283.6466064453125,290.9806823730469,292.2145080566406,293.1499938964844,293.1499938964844,282.75,37830.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342803835868835,1.0,0.0,0.0,3.584345579147339,3.58436918258667,8.572608862777997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.1796875,0.0,1474.792724609375,1895.4371337890625,0.0,1135.7720947265625,0.8919161558151245,1.0,0.0,3.0,1.0,0.0
11971500,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.8567866086959839,0.2610036134719848,0.2359792590141296,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.9990000128746032,0.5410367250442505,0.3929516077041626,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.9370923638343812,0.3375260233879089,0.236372485756874,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.9380415678024292,0.3378948271274566,0.3208719789981842,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74346923828125,0.8373595476150513,0.2427242845296859,1.0972293615341189,286.7458190917969,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.1211242675781,286.75225830078125,1.0,0.4965770244598388,1.0,1.0,0.0,1.0,-2.741452932357788,2.7414469718933105,6.040229891368654e-06,2.1163694858551025,0.8580525517463684,0.8580525517463684,0.0,90.98784637451172,77.0,17150.91796875,-0.0,1602.1368408203125,1.0,282.6965026855469,283.8318176269531,290.9224548339844,292.0487670898437,293.1499938964844,293.1499938964844,282.75,37847.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124387979507446,1.0,0.0,0.0,3.549170017242432,3.549193382263184,8.405178277826053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.84375,0.0,1437.29833984375,1895.4371337890625,0.0,1000.2430419921876,0.8841474056243896,1.0,0.0,3.0,1.0,0.0
11971560,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776794433594,0.8614565134048462,0.260796457529068,0.2357010394334793,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77789306640625,0.9990000128746032,0.5449655055999756,0.3860534131526947,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.9442896842956544,0.3384361863136291,0.2369256913661956,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.944149136543274,0.3377716243267059,0.3206517100334167,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77764892578125,0.8416128754615784,0.2424488812685012,1.0954617261886597,286.77789306640625,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.1456298828125,286.7784118652344,1.0,0.4940235018730163,1.0,1.0,0.0,1.0,-2.7310984134674072,2.7310924530029297,5.994445018586703e-06,2.108261585235596,0.8510670065879822,0.8510670065879822,0.0,89.17079162597656,80.0,16844.91796875,-0.0,1578.7586669921875,1.0,282.7408752441406,283.8830871582031,290.9361877441406,292.08026123046875,293.1499938964844,293.1499938964844,283.04998779296875,37862.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976095795631409,1.0,0.0,0.0,3.5143442153930664,3.51436710357666,8.241037221523584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.055419921875,0.0,1400.8359375,1895.4371337890625,0.0,915.5770263671876,0.8764058947563171,1.0,0.0,3.0,1.0,0.0
11971620,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.8651587963104248,0.2606420814990997,0.2354760766029358,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.9990000128746032,0.5487881898880005,0.3807300925254822,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.9501038193702698,0.3394224941730499,0.2375355660915374,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656921386719,0.9489022493362428,0.337714672088623,0.3205041289329529,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8639831542969,0.8450050950050354,0.2422563284635543,1.0941431522369385,286.86639404296875,287.8703918457031,291.7948608398437,288.0741271972656,291.79547119140625,297.1685485839844,286.8731384277344,1.0,0.4921143651008606,1.0,1.0,0.0,1.0,-2.7233965396881104,2.723390579223633,5.960491307632765e-06,2.1022253036499023,0.8450269103050232,0.8450269103050232,0.0,87.79727935791016,80.0,15915.966796875,-0.0,1561.375244140625,1.0,282.9944763183594,284.0673522949219,290.8898620605469,291.9355773925781,293.1499938964844,293.1499938964844,283.04998779296875,37850.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782235860824585,1.0,0.0,0.0,3.4792017936706543,3.479224681854248,8.077046231846907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.53564453125,0.0,1364.5155029296875,1895.4371337890625,0.0,814.6741943359375,0.8686459064483643,1.0,0.0,3.0,1.0,0.0
11971680,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8682208061218262,0.2605953216552734,0.235377088189125,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.9990000128746032,0.552540123462677,0.3765631020069122,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.9549741744995116,0.3405375182628631,0.2382587045431137,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.9527291655540466,0.3377701044082641,0.3204905092716217,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9010009765625,0.8478077054023743,0.2421758323907852,1.0934438705444336,286.9013366699219,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.19049072265625,286.9021301269531,1.0,0.4907797276973724,1.0,1.0,0.0,1.0,-2.7182776927948,2.7182717323303223,5.93794311498641e-06,2.0981969833374023,0.8386451601982117,0.8386451601982117,0.0,86.76573181152344,100.0,15629.625,-0.0,1549.323486328125,1.0,283.0401916503906,284.120849609375,290.9081420898437,291.9761047363281,293.1499938964844,293.1499938964844,283.1499938964844,37838.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658850073814392,1.0,0.0,0.0,3.4449172019958496,3.444939613342285,7.918645223981002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.93994140625,0.0,1329.73388671875,1895.4371337890625,0.0,756.0595092773438,0.8590258955955505,1.0,0.0,3.0,1.0,0.0
11971740,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.8654769659042358,0.2605133652687073,0.2353374660015106,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.9990000128746032,0.5558307766914368,0.3800859749317169,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.952895998954773,0.3416399359703064,0.2390428334474563,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.9495543837547302,0.337812602519989,0.3205567598342895,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.8452354073524475,0.2421112060546875,1.0932272672653198,286.9374694824219,287.90740966796875,291.7649841308594,288.0237121582031,291.765625,297.2088623046875,286.9403076171875,1.0,0.4925092458724975,1.0,1.0,0.0,1.0,-2.7232000827789307,2.723194122314453,5.958851033938117e-06,2.1017050743103027,0.8323388695716858,0.8323388695716858,0.0,87.6419677734375,100.0,15260.5859375,-0.0,1560.390869140625,1.0,283.1295471191406,284.1950988769531,290.9167785644531,291.95855712890625,293.1499938964844,293.1499938964844,283.1499938964844,37569.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569583177566528,1.0,0.0,0.0,3.3969409465789795,3.396962881088257,7.699620141465857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.8359375,0.0,1280.3577880859375,1895.4371337890625,0.0,716.2193603515625,0.8498792052268982,1.0,0.0,3.0,1.0,0.0
11971800,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95465087890625,0.8587564826011658,0.2604114711284637,0.2353313565254211,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.9990000128746032,0.5582072138786316,0.3891374468803406,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.94584983587265,0.3427443206310272,0.2398685961961746,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548034667969,0.9413267970085144,0.3378479778766632,0.3206724524497986,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546203613281,0.8389855623245239,0.242048367857933,1.09331476688385,286.95489501953125,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.2207946777344,286.9558410644531,1.0,0.4959285259246826,1.0,1.0,0.0,1.0,-2.735295295715332,2.7352893352508545,6.011691311869072e-06,2.110941171646118,0.8258650898933411,0.8258650898933411,0.0,89.93546295166016,120.0,15131.7548828125,-0.0,1588.3729248046875,1.0,283.1462097167969,284.22137451171875,290.93865966796875,291.99273681640625,293.1499938964844,293.1499938964844,283.1499938964844,37472.2421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532758235931396,1.0,0.0,0.0,3.356377124786377,3.356398582458496,7.5168316016061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.96875,0.0,1240.505859375,1895.4371337890625,0.0,700.388916015625,0.8378366827964783,1.0,0.0,3.0,1.0,0.0
11971860,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.8493563532829285,0.2602435350418091,0.2353143543004989,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.9990000128746032,0.5595179200172424,0.4025078117847442,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665222167969,0.9349647164344788,0.3438020646572113,0.2407001107931137,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665222167969,0.9292538166046144,0.3378301858901977,0.3207899332046509,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.8302133083343506,0.2419361174106598,1.0934492349624634,286.96661376953125,287.944580078125,291.7350158691406,287.97332763671875,291.7356262207031,297.2253112792969,286.9676208496094,1.0,0.5007991194725037,1.0,1.0,0.0,1.0,-2.752635717391968,2.752629518508911,6.088045665819664e-06,2.124272346496582,0.8192771673202515,0.8192771673202515,0.0,93.39226531982422,120.0,15017.837890625,-0.0,1629.684326171875,1.0,283.1492919921875,284.2362670898437,290.9545288085937,292.0143737792969,293.1499938964844,293.1499938964844,283.1499938964844,36992.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553564727306366,1.0,0.0,0.0,3.297168731689453,3.297189712524414,7.253968306031311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.423583984375,0.0,1181.6219482421875,1895.4371337890625,0.0,701.6185302734375,0.8268793821334839,1.0,0.0,3.0,1.0,0.0
11971920,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9761047363281,0.8382686972618103,0.2600255906581878,0.2352795004844665,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9763488769531,0.9990000128746032,0.5597465634346008,0.4194468855857849,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97625732421875,0.921326756477356,0.3448262810707092,0.2415302544832229,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762268066406,0.914667546749115,0.3377681970596313,0.3208971619606018,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760437011719,0.8196402788162231,0.2417680919170379,1.0935161113739014,286.976318359375,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.2228698730469,286.9773864746094,1.0,0.5068792104721069,1.0,1.0,0.0,1.0,-2.7741503715515137,2.774144172668457,6.1835576161684e-06,2.140862226486206,0.8126097321510315,0.8126097321510315,0.0,97.90052032470705,140.0,14943.3955078125,-0.0,1682.6585693359375,1.0,283.1498718261719,284.2474060058594,290.9559020996094,292.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,36792.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555774986743927,1.0,0.0,0.0,3.249612331390381,3.249632835388184,7.046223799989093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.052978515625,0.0,1136.9544677734375,1895.4371337890625,0.0,711.0946655273438,0.8132399916648865,1.0,0.0,3.0,1.0,0.0
11971980,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9905090332031,0.8262867331504822,0.259781002998352,0.2352389991283416,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908752441406,0.9990000128746032,0.5589379072189331,0.4392046928405761,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.9066688418388368,0.3458374738693237,0.2423663586378097,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906921386719,0.8997476696968079,0.3376798033714294,0.3210013210773468,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99041748046875,0.807553231716156,0.2415498793125152,1.0934903621673584,286.9908142089844,287.98162841796875,291.70513916015625,287.9232788085937,291.70574951171875,297.2144775390625,286.9921875,1.0,0.5139513611793518,1.0,1.0,0.0,1.0,-2.798940420150757,2.798933982849121,6.294601917034015e-06,2.16001033782959,0.8059636950492859,0.8059636950492859,0.0,103.35096740722656,140.0,14851.78515625,-0.0,1745.879150390625,1.0,283.14996337890625,284.2624816894531,290.9432678222656,292.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,36219.37890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584937334060669,1.0,0.0,0.0,3.1852054595947266,3.185225248336792,6.769680567231262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.8759765625,0.0,1076.3656005859375,1895.4371337890625,0.0,722.923095703125,0.8010792136192322,1.0,0.0,3.0,1.0,0.0
11972040,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.8137161135673523,0.2595236301422119,0.2352101355791092,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.9990000128746032,0.5571616888046265,0.4610976576805115,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.8926294445991516,0.3468473553657532,0.2432202100753784,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.8849654197692871,0.3375779688358307,0.3211170732975006,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.7942010164260864,0.2412880510091781,1.093396544456482,287.00421142578125,287.9999694824219,291.6903686523437,287.89849853515625,291.6909484863281,297.20123291015625,287.005615234375,1.0,0.5218250155448914,1.0,1.0,0.0,1.0,-2.826265573501587,2.8262593746185303,6.4182004280155525e-06,2.181140422821045,0.7992759346961975,0.7992759346961975,0.0,109.6396942138672,160.0,14784.9775390625,-0.0,1818.1429443359373,1.0,283.1499938964844,284.2757568359375,290.9208984375,291.988037109375,293.1499938964844,293.1499938964844,283.1499938964844,35947.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609198212623596,1.0,0.0,0.0,3.133646249771118,3.1336658000946045,6.552292575179308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.426025390625,0.0,1030.6612548828125,1895.4371337890625,0.0,733.6405639648438,0.7865201234817505,1.0,0.0,3.0,1.0,0.0
11972100,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216064453125,0.8002829551696777,0.2592631876468658,0.2351970821619033,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220947265625,0.9990000128746032,0.5544987320899963,0.4845569729804992,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.8786908388137817,0.3478645980358124,0.2440938204526901,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.8703164458274841,0.3374730348587036,0.3212493360042572,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.78077632188797,0.2409906089305877,1.093242049217224,287.0220031738281,288.01812744140625,291.6756896972656,287.8739318847656,291.67626953125,297.1842346191406,287.02362060546875,1.0,0.5303295254707336,1.0,1.0,0.0,1.0,-2.855465173721313,2.8554587364196777,6.551643764396431e-06,2.203737735748291,0.7926306128501892,0.7926306128501892,0.0,116.67186737060548,160.0,14694.451171875,-0.0,1898.3389892578125,1.0,283.1499938964844,284.2930908203125,290.8919982910156,291.9569396972656,293.1499938964844,293.1499938964844,283.1499938964844,35314.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625528693199158,1.0,0.0,0.0,3.066291332244873,3.066309928894043,6.273647841226193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.110595703125,0.0,971.2507934570312,1895.4371337890625,0.0,740.9417724609375,0.7736787796020508,1.0,0.0,3.0,1.0,0.0
11972160,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375671386719,0.7868461608886719,0.2590036690235138,0.2352068126201629,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380859375,0.9990000128746032,0.5510222315788269,0.5090920329093933,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.037841796875,0.8652719855308533,0.3488926887512207,0.2449921816587448,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.8563187122344971,0.3373705148696899,0.3214059770107269,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0375061035156,0.7677983641624451,0.2406660765409469,1.0930613279342651,287.0379638671875,288.0361022949219,291.66119384765625,287.8495788574219,291.6617736816406,297.1643371582031,287.03955078125,1.0,0.5393184423446655,1.0,1.0,0.0,1.0,-2.886014461517334,2.886007785797119,6.692755960102659e-06,2.227393388748169,0.7859563231468201,0.7859563231468201,0.0,124.35486602783205,178.0,14627.7890625,-0.0,1985.4986572265625,1.0,283.1499938964844,284.3082580566406,290.86041259765625,291.9222717285156,293.1499938964844,293.1499938964844,283.1499938964844,34997.96875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632794499397278,1.0,0.0,0.0,3.012460947036743,3.012479305267334,6.055307153474132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.319091796875,0.0,926.6259765625,1895.4371337890625,0.0,744.2130737304688,0.7586082816123962,1.0,0.0,3.0,1.0,0.0
11972220,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0568542480469,0.7698493003845215,0.2587105631828308,0.235324278473854,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05718994140625,0.9893847703933716,0.5470828413963318,0.5204935669898987,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8482613563537598,0.3498986363410949,0.2459816187620163,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570068359375,0.8389659523963928,0.3372372984886169,0.3216783106327057,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.7516950964927673,0.240287497639656,1.0933102369308472,287.0570983886719,288.0538330078125,291.6469116210937,287.8255615234375,291.6474609375,297.1436462402344,287.0582275390625,1.0,0.5476840138435364,1.0,1.0,0.0,1.0,-2.9023404121398926,2.9023337364196777,6.772767392249079e-06,2.2417995929718018,0.7793305516242981,0.7793305516242981,0.0,134.6514129638672,178.0,14528.607421875,-0.0,2062.96142578125,1.0,283.1499938964844,284.3277282714844,290.828125,291.885009765625,293.1499938964844,293.1499938964844,283.1499938964844,34326.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631219744682312,1.0,0.0,0.0,2.9435651302337646,2.943582773208618,5.781501499768638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.168701171875,0.0,869.9920043945312,1895.4371337890625,0.0,743.5028076171875,0.745415449142456,1.0,0.0,3.0,1.0,0.0
11972280,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.7520712018013,0.2583279311656952,0.2354684621095657,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9668161869049072,0.5444573163986206,0.5178746581077576,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.8304449915885925,0.3508316576480865,0.2470026910305023,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06256103515625,0.8207111358642578,0.3370258808135986,0.3219864666461944,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.7350302934646606,0.2398259788751602,1.0936537981033323,287.0626220703125,288.0712585449219,291.6328430175781,287.8018493652344,291.6333923339844,297.1318359375,287.0630187988281,1.0,0.5549070239067078,1.0,1.0,0.0,1.0,-2.9007773399353027,2.900770425796509,6.763342298654607e-06,2.239647626876831,0.7724876999855042,0.7724876999855042,0.0,146.67678833007812,166.0,14385.5205078125,-0.0,2120.25537109375,1.0,283.1499938964844,284.3388671875,290.7961120605469,291.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,33997.640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621386766433716,1.0,0.0,0.0,2.88821792602539,2.888234853744507,5.566128606915299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.31201171875,0.0,827.455322265625,1895.4371337890625,0.0,739.083251953125,0.7300295829772949,1.0,0.0,3.0,1.0,0.0
11972340,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712890625,0.7438527941703796,0.2579435110092163,0.2353663891553878,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.9543161988258362,0.54280686378479,0.5161234140396118,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8225637674331665,0.3517748117446899,0.2478422224521637,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713806152344,0.8119140863418579,0.3368130624294281,0.3220419883728027,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712280273437,0.7271767854690552,0.2393718957901001,1.0928161144256592,287.0714416503906,288.08837890625,291.6190490722656,287.77850341796875,291.6195983886719,297.1268310546875,287.0719909667969,1.0,0.5579239726066589,1.0,1.0,0.0,1.0,-2.898622274398804,2.898615598678589,6.753380603186088e-06,2.238020896911621,0.765626072883606,0.765626072883606,0.0,153.01296997070312,166.0,14218.7294921875,-0.0,2147.921142578125,1.0,283.1499938964844,284.3541259765625,290.7638244628906,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,33321.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602254867553711,1.0,0.0,0.0,2.817823648452759,2.817840099334717,5.298110181684024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.065673828125,0.0,773.9678955078125,1895.4371337890625,0.0,730.5574951171875,0.7165336012840271,1.0,0.0,3.0,1.0,0.0
11972400,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772399902344,0.7400482892990112,0.2575862109661102,0.2351492941379547,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.077392578125,0.948179006576538,0.5417863726615906,0.5150019526481628,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.819381833076477,0.3527521789073944,0.2485987246036529,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773010253906,0.807733416557312,0.3366173505783081,0.3219708204269409,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.7234217524528503,0.2389470487833023,1.091422200202942,287.0773620605469,288.1051025390625,291.6055603027344,287.7555847167969,291.6060791015625,297.1255187988281,287.0777893066406,1.0,0.5592236518859863,1.0,1.0,0.0,1.0,-2.8961620330810547,2.8961551189422607,6.74191642247024e-06,2.236119270324707,0.7586665153503418,0.7586665153503418,0.0,155.97317504882812,154.0,14072.3095703125,-0.0,2158.349365234375,1.0,283.1499938964844,284.3663330078125,290.7330322265625,291.7632141113281,293.1499938964844,293.1499938964844,283.1499938964844,32980.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575652122497559,1.0,0.0,0.0,2.7611522674560547,2.7611682415008545,5.087144927529152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.27490234375,0.0,733.78173828125,1895.4371337890625,0.0,718.8616943359375,0.7008917331695557,1.0,0.0,3.0,1.0,0.0
11972460,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0871887207031,0.7388709187507629,0.2572689652442932,0.2348756641149521,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9462783336639404,0.541160523891449,0.5142642259597778,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873413085937,0.8191080093383789,0.3537769317626953,0.2493161112070083,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873107910156,0.8065417408943176,0.336449533700943,0.3218298852443695,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.7221875786781311,0.2385618239641189,1.0897537469863892,287.08740234375,288.1214294433594,291.5924072265625,287.73309326171875,291.5928955078125,297.1262512207031,287.08807373046875,1.0,0.5591786503791809,1.0,1.0,0.0,1.0,-2.8936336040496826,2.893626928329468,6.730141194566386e-06,2.2341628074646,0.7517101764678955,0.7517101764678955,0.0,156.6719207763672,154.0,13900.7587890625,-0.0,2157.482666015625,1.0,283.1499938964844,284.3829650878906,290.70379638671875,291.7227783203125,293.1499938964844,293.1499938964844,283.1499938964844,32289.419921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542889833450317,1.0,0.0,0.0,2.6898229122161865,2.689838409423828,4.82770531107235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.624267578125,0.0,683.833251953125,1895.4371337890625,0.0,704.7098999023438,0.6872111558914185,1.0,0.0,3.0,1.0,0.0
11972520,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946655273437,0.7396177053451538,0.2569946944713592,0.2345775663852691,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948791503906,0.947531521320343,0.5407895445823669,0.513765275478363,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.8209930062294006,0.3548525869846344,0.250019758939743,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.8076187968254089,0.3363135755062103,0.3216517865657806,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.7228335738182068,0.2382195144891739,1.087957739830017,287.0948181152344,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.12823486328125,287.09539794921875,1.0,0.558131992816925,1.0,1.0,0.0,1.0,-2.891148567199707,2.891141891479492,6.718574695696589e-06,2.232239007949829,0.7446762323379517,0.7446762323379517,0.0,155.66624450683594,142.0,13752.080078125,-0.0,2148.286376953125,1.0,283.1499938964844,284.3965148925781,290.67706298828125,291.6855773925781,293.1499938964844,293.1499938964844,283.1499938964844,31935.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506312847137451,1.0,0.0,0.0,2.63238263130188,2.632397651672364,4.62371872345102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.830322265625,0.0,646.4050903320312,1895.4371337890625,0.0,689.2335815429688,0.6714348793029785,1.0,0.0,3.0,1.0,0.0
11972580,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063537597656,0.7418580055236816,0.2567650377750397,0.234268769621849,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1067199707031,0.9511484503746032,0.5405913591384888,0.5134119987487793,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065368652344,0.8245318531990051,0.3559820353984833,0.2507208585739136,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10650634765625,0.810403048992157,0.3362122774124145,0.3214527368545532,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.72492516040802,0.2379213273525238,1.086111307144165,287.10662841796875,288.1526794433594,291.56719970703125,287.68963623046875,291.56768798828125,297.13104248046875,287.1074523925781,1.0,0.5563406348228455,1.0,1.0,0.0,1.0,-2.8887364864349365,2.8887298107147217,6.707354714308167e-06,2.230370283126831,0.7376667261123657,0.7376667261123657,0.0,153.3905792236328,142.0,13577.921875,-0.0,2132.972412109375,1.0,283.1499938964844,284.41473388671875,290.652099609375,291.649169921875,293.1499938964844,293.1499938964844,283.1499938964844,31228.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546697199344635,1.0,0.0,0.0,2.5606448650360107,2.560659170150757,4.375141031687235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.2138671875,0.0,600.2876586914062,1895.4371337890625,0.0,672.9620361328125,0.6576874852180481,1.0,0.0,3.0,1.0,0.0
11972640,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11553955078125,0.7453658580780029,0.2565777003765106,0.233965128660202,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1158142089844,0.9565958380699158,0.5405134558677673,0.5131610035896301,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156921386719,0.8294439911842346,0.3571637570858001,0.2514326274394989,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1156616210937,0.8145226836204529,0.3361453711986542,0.3212502896785736,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.115478515625,0.7282038927078247,0.2376662492752075,1.0842868089675903,287.1157531738281,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.1343688964844,287.116455078125,1.0,0.5539965629577637,1.0,1.0,0.0,1.0,-2.886488914489746,2.8864822387695312,6.696907348668901e-06,2.228628873825073,0.7305983901023865,0.7305983901023865,0.0,150.15805053710938,130.0,13428.212890625,-0.0,2113.250732421875,1.0,283.1499938964844,284.4297790527344,290.62939453125,291.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,30862.439453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426586866378784,1.0,0.0,0.0,2.50293517112732,2.502948760986328,4.1801564520937973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.45751953125,0.0,565.86962890625,1895.4371337890625,0.0,656.6552734375,0.6418896317481995,1.0,0.0,3.0,1.0,0.0
11972700,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1292419433594,0.7500027418136597,0.2564320862293243,0.2336698770523071,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296691894531,0.9634252786636353,0.5405183434486389,0.5129736065864563,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12945556640625,0.8355709910392761,0.3583982288837433,0.252157986164093,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1294250488281,0.8197295665740967,0.3361134529113769,0.3210500180721283,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1291809082031,0.7325061559677124,0.2374549210071563,1.082514405250549,287.1295471191406,288.1817626953125,291.54376220703125,287.6484375,291.544189453125,297.1380920410156,287.1306457519531,1.0,0.5512418150901794,1.0,1.0,0.0,1.0,-2.884409189224243,2.884402275085449,6.687246241199318e-06,2.227016925811768,0.723578691482544,0.723578691482544,0.0,146.2146759033203,130.0,13256.6640625,-0.0,2090.3447265625,1.0,283.1499938964844,284.4497985839844,290.6078796386719,291.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,30140.759765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385429859161377,1.0,0.0,0.0,2.4313106536865234,2.431324005126953,3.944339539430075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.735107421875,0.0,523.7478637695312,1895.4371337890625,0.0,640.441650390625,0.6281901597976685,1.0,0.0,3.0,1.0,0.0
11972760,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.143310546875,0.7557439208030701,0.2563305795192718,0.2333941310644149,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.9712981581687928,0.5405914187431335,0.5128366947174072,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435546875,0.8429020047187805,0.3596888184547424,0.2529065608978271,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435241699219,0.8259456157684326,0.3361200094223022,0.3208641409873962,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.14324951171875,0.7377941012382507,0.2372891902923584,1.0808453559875488,287.1436767578125,288.19537353515625,291.5327453613281,287.6287841796875,291.5331726074219,297.14215087890625,287.14483642578125,1.0,0.5481858849525452,1.0,1.0,0.0,1.0,-2.882582664489746,2.8825759887695312,6.678766112599988e-06,2.225600481033325,0.7165715098381042,0.7165715098381042,0.0,141.73239135742188,118.0,13132.2490234375,-0.0,2065.2451171875,1.0,283.1499938964844,284.4686584472656,290.5882873535156,291.5542907714844,293.1499938964844,293.1499938964844,283.1499938964844,29758.75390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344852209091187,1.0,0.0,0.0,2.373934507369995,2.3739473819732666,3.760372351280239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.7578125,0.0,492.5183715820313,1895.4371337890625,0.0,624.8483276367188,0.612499475479126,1.0,0.0,3.0,1.0,0.0
11972820,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1629333496094,0.7626100778579712,0.2562773525714874,0.2331424057483673,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1635437011719,0.979900598526001,0.5407320857048035,0.5127444267272949,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.8514954447746277,0.3610408306121826,0.2536823153495788,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.8331958055496216,0.3361698985099792,0.3206987082958221,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.162841796875,0.7440970540046692,0.2371708005666732,1.0793001651763916,287.16339111328125,288.2083435058594,291.5223083496094,287.6098022460937,291.522705078125,297.1465759277344,287.1648864746094,1.0,0.544910192489624,1.0,1.0,0.0,1.0,-2.881044864654541,2.881038188934326,6.671627033938421e-06,2.224406480789185,0.7096722722053528,0.7096722722053528,0.0,136.8444061279297,118.0,12983.8125,-0.0,2038.6630859375,1.0,283.1499938964844,284.4931640625,290.5700378417969,291.52618408203125,293.1499938964844,293.1499938964844,283.1499938964844,29016.466796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305402874946594,1.0,0.0,0.0,2.303184032440185,2.30319619178772,3.539571196142788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.947021484375,0.0,454.52728271484375,1895.4371337890625,0.0,610.0546264648438,0.599001944065094,1.0,0.0,3.0,1.0,0.0
11972880,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.7706788778305054,0.2562667429447174,0.2329218685626983,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1800537109375,0.9889533519744872,0.540928840637207,0.5127010941505432,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798095703125,0.861478865146637,0.3624484837055206,0.2544914782047272,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.8416115641593933,0.336259514093399,0.3205619752407074,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.179443359375,0.7515199780464172,0.2370961606502533,1.0779064893722534,287.179931640625,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.1512451171875,287.1812744140625,1.0,0.5414785742759705,1.0,1.0,0.0,1.0,-2.8798601627349854,2.8798534870147705,6.666131866950309e-06,2.223487377166748,0.7027774453163147,0.7027774453163147,0.0,131.6467742919922,106.0,12859.736328125,-0.0,2011.1712646484373,1.0,283.1499938964844,284.513916015625,290.55340576171875,291.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,28619.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52679842710495,1.0,0.0,0.0,2.246860980987549,2.246872901916504,3.368571697137668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.88623046875,0.0,426.6204833984375,1895.4371337890625,0.0,596.3488159179688,0.5835694074630737,1.0,0.0,3.0,1.0,0.0
11972940,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015075683594,0.7800020575523376,0.2562964856624603,0.2327270209789276,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021789550781,0.9981322884559632,0.5411768555641174,0.5126858949661255,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018737792969,0.8729535341262817,0.3639102578163147,0.2553296983242035,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018127441406,0.851341962814331,0.336387425661087,0.3204503357410431,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2013854980469,0.7601684331893921,0.2370628267526626,1.0766515731811523,287.2020263671875,288.2321472167969,291.50311279296875,287.5740966796875,291.50347900390625,297.1561279296875,287.2037048339844,1.0,0.537932813167572,1.0,1.0,0.0,1.0,-2.8789398670196533,2.8789331912994385,6.661883617198328e-06,2.2227821350097656,0.6960150003433228,0.6960150003433228,0.0,126.2313003540039,106.0,12710.943359375,-0.0,1983.0877685546875,1.0,283.1499938964844,284.54034423828125,290.53717041015625,291.4756164550781,293.1499938964844,293.1499938964844,283.1499938964844,27862.873046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231752991676331,1.0,0.0,0.0,2.177532196044922,2.17754340171814,3.163898156799405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.619140625,0.0,392.7179870605469,1895.4371337890625,0.0,583.374755859375,0.5703920125961304,1.0,0.0,3.0,1.0,0.0
