time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21746826171875,0.7869062423706055,0.2563279271125793,0.2326225638389587,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178649902344,0.9990000128746032,0.5417993068695068,0.5033866763114929,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176818847656,0.8818280100822449,0.3653887212276459,0.256248414516449,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2176513671875,0.8586333394050598,0.3365180790424347,0.3204328715801239,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174072265625,0.7666186690330505,0.2370346933603286,1.0758507251739502,287.2177734375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.1617431640625,287.21875,1.0,0.5337726473808289,1.0,1.0,0.0,1.0,-2.867713212966919,2.867706537246704,6.610931450268254e-06,2.2145192623138428,0.689236581325531,0.689236581325531,0.0,122.17497253417967,94.0,12563.0185546875,-0.0,1944.93603515625,1.0,283.1499938964844,284.56072998046875,290.5218505859375,291.45196533203125,293.1499938964844,293.1499938964844,283.1499938964844,27456.646484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196843147277832,1.0,0.0,0.0,2.1227176189422607,2.1227285861968994,3.006615258982493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.292724609375,0.0,368.0603332519531,1895.4371337890625,0.0,571.1450805664062,0.5553160905838013,1.0,0.0,3.0,1.0,0.0
11973060,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349853515625,0.7938687205314636,0.2563618421554565,0.2325208187103271,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2354736328125,0.9990000128746032,0.54340660572052,0.4904110431671142,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.8908469676971436,0.3668853938579559,0.2571800649166107,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352294921875,0.8660774827003479,0.336654782295227,0.3204214870929718,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.7731900811195374,0.2370132654905319,1.075089454650879,287.2353820800781,288.2528076171875,291.4864501953125,287.5415954589844,291.4867553710937,297.169677734375,287.23651123046875,1.0,0.5291046500205994,1.0,1.0,0.0,1.0,-2.852294683456421,2.852288007736206,6.539813057315769e-06,2.2025132179260254,0.6825308799743652,0.6825308799743652,0.0,118.13796997070312,94.0,12376.005859375,-0.0,1900.3419189453125,1.0,283.1499938964844,284.5848999023437,290.5057373046875,291.4255065917969,293.1499938964844,293.1499938964844,283.1499938964844,26695.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161001086235046,1.0,0.0,0.0,2.054997205734253,2.0550074577331543,2.8178368438602774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.661865234375,0.0,338.0013427734375,1895.4371337890625,0.0,558.8600463867188,0.5425097942352295,1.0,0.0,3.0,1.0,0.0
11973120,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2478942871094,0.8017671704292297,0.25640869140625,0.2324226349592209,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2482604980469,0.9990000128746032,0.5459403991699219,0.4762593507766723,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481384277344,0.900986909866333,0.3684089183807373,0.258124977350235,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2480773925781,0.8746311068534851,0.3368063271045685,0.3204160034656524,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2478332519531,0.7807337045669556,0.2370062172412872,1.0743486881256104,287.2481994628906,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.1806335449219,287.24908447265625,1.0,0.5240519642829895,1.0,1.0,0.0,1.0,-2.8354086875915527,2.835402250289917,6.462577402999159e-06,2.1894593238830566,0.6758120059967041,0.6758120059967041,0.0,113.8434066772461,82.0,12212.861328125,-0.0,1852.7088623046875,1.0,283.1499938964844,284.60418701171875,290.4897155761719,291.3998107910156,293.1499938964844,293.1499938964844,283.1499938964844,26288.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123559832572937,1.0,0.0,0.0,2.0016660690307617,2.001676082611084,2.6734784341897466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.392578125,0.0,316.3039245605469,1895.4371337890625,0.0,546.3147583007812,0.5278010964393616,1.0,0.0,3.0,1.0,0.0
11973180,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2658386230469,0.8105343580245972,0.2564726173877716,0.2323282808065414,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2663269042969,0.9990000128746032,0.5492529273033142,0.4609799385070801,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26617431640625,0.9128060340881348,0.3699638545513153,0.2590823471546173,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2660827636719,0.884381890296936,0.3369751870632171,0.3204159438610077,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657775878906,0.7893205881118774,0.2370257228612899,1.0736587047576904,287.2662353515625,288.2699890136719,291.4725952148437,287.5126342773437,291.47283935546875,297.1954040527344,287.2674255371094,1.0,0.5186628699302673,1.0,1.0,0.0,1.0,-2.8172547817230225,2.8172483444213867,6.380037120834459e-06,2.175417900085449,0.6692192554473877,0.6692192554473877,0.0,109.33374786376952,82.0,12020.0693359375,-0.0,1802.603515625,1.0,283.1499938964844,284.629150390625,290.4733581542969,291.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,25519.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083237290382385,1.0,0.0,0.0,1.9357686042785645,1.9357781410217283,2.500347022760252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.49853515625,0.0,289.7869873046875,1895.4371337890625,0.0,533.1256713867188,0.5154010653495789,1.0,0.0,3.0,1.0,0.0
11973240,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793884277344,0.819870114326477,0.256554514169693,0.2322478145360946,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2797546386719,0.9990000128746032,0.553239643573761,0.4445995986461639,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796325683594,0.9269652366638184,0.3715510964393616,0.2600607275962829,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2795715332031,0.8954326510429382,0.3371618390083313,0.3204300999641418,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2793273925781,0.7990354895591736,0.2370771318674087,1.073083758354187,287.2796936035156,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2144775390625,287.2806396484375,1.0,0.5129750967025757,1.0,1.0,0.0,1.0,-2.7979750633239746,2.797968864440918,6.292949365160894e-06,2.16050124168396,0.6626328825950623,0.6626328825950623,0.0,104.64933776855467,85.0,11854.431640625,-0.0,1750.550048828125,1.0,283.1499938964844,284.6490783691406,290.45806884765625,291.3464660644531,293.1499938964844,293.1499938964844,283.1499938964844,25106.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040586590766907,1.0,0.0,0.0,1.8842815160751345,1.8842906951904297,2.369108500488437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.36572265625,0.0,270.8513488769531,1895.4371337890625,0.0,519.52978515625,0.501120924949646,1.0,0.0,3.0,1.0,0.0
11973300,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.304931640625,0.8269554376602173,0.256681889295578,0.2322316169738769,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056945800781,0.9990000128746032,0.5576518774032593,0.4324620962142944,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3054504394531,0.9384214878082277,0.3732008039951324,0.261099249124527,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.30535888671875,0.9040799140930176,0.3373925685882568,0.3205114901065826,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3048095703125,0.8065913319587708,0.2371884137392044,1.072901964187622,287.3055725097656,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2369079589844,287.3077697753906,1.0,0.5092567205429077,1.0,1.0,0.0,1.0,-2.784478187561035,2.7844719886779785,6.231855877558701e-06,2.1498353481292725,0.6563059687614441,0.6563059687614441,0.0,101.29255676269533,85.0,11696.1806640625,-0.0,1714.1512451171875,1.0,283.1499938964844,284.6781005859375,290.44342041015625,291.3203430175781,293.1499938964844,293.1499938964844,283.1499938964844,24325.03515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995217025279999,1.0,0.0,0.0,1.8206782341003416,1.820686936378479,2.211870935298066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.585205078125,0.0,247.6416015625,1895.4371337890625,0.0,505.4573059082031,0.4892050623893738,1.0,0.0,3.0,1.0,0.0
11973360,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.32977294921875,0.8327333331108093,0.2568580508232116,0.2322890013456344,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304138183594,0.9990000128746032,0.5620758533477783,0.4229864180088043,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.9478448033332824,0.3749187886714935,0.2622079253196716,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.9115315675735474,0.3376713395118713,0.3206685185432434,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32965087890625,0.8125777244567871,0.2373620867729187,1.0731428861618042,287.3303527832031,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.25946044921875,287.3324584960937,1.0,0.5064058303833008,1.0,1.0,0.0,1.0,-2.774963617324829,2.7749574184417725,6.189125997480005e-06,2.142390251159668,0.6501151919364929,0.6501151919364929,0.0,98.77044677734376,88.0,11575.3701171875,-0.0,1687.94970703125,1.0,283.1499938964844,284.7043151855469,290.43145751953125,291.2990417480469,293.1499938964844,293.1499938964844,283.1499938964844,23893.95703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949612021446228,1.0,0.0,0.0,1.771895170211792,1.7719035148620603,2.0949295276295746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.99365234375,0.0,231.3697509765625,1895.4371337890625,0.0,491.7060241699219,0.4754935503005981,1.0,0.0,3.0,1.0,0.0
11973420,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3632507324219,0.8375580906867981,0.2570792734622955,0.2324015796184539,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641052246094,0.9990000128746032,0.566396176815033,0.4154376089572906,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638916015625,0.9556482434272766,0.376702070236206,0.2633727490901947,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3637390136719,0.9180176258087158,0.3379949927330017,0.3208836019039154,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.8174077868461609,0.2375923842191696,1.073723316192627,287.364013671875,288.2926025390625,291.454345703125,287.4665222167969,291.4544677734375,297.2807006835937,287.36676025390625,1.0,0.5043156743049622,1.0,1.0,0.0,1.0,-2.7683770656585693,2.7683708667755127,6.15961107541807e-06,2.1372265815734863,0.6442187428474426,0.6442187428474426,0.0,96.83290100097656,88.0,11436.0322265625,-0.0,1669.0069580078125,1.0,283.1499938964844,284.7382507324219,290.4205627441406,291.27685546875,293.1499938964844,293.1499938964844,283.1499938964844,23096.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903243780136108,1.0,0.0,0.0,1.7114917039871216,1.7114996910095217,1.9545329621450946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3728.7685546875,0.0,211.32472229003903,1895.4371337890625,0.0,478.11822509765625,0.4642126262187958,1.0,0.0,3.0,1.0,0.0
11973480,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929443359375,0.8415292501449585,0.2573411762714386,0.2325710952281952,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.9990000128746032,0.5705567598342896,0.4095395803451538,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935241699219,0.9620293378829956,0.3785457611083984,0.2645959556102752,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39337158203125,0.9234185814857484,0.3383605778217315,0.3211584985256195,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3927917480469,0.8213058710098267,0.237873688340187,1.0746304988861084,287.3936462402344,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3001403808594,287.39617919921875,1.0,0.5028839111328125,1.0,1.0,0.0,1.0,-2.764378547668457,2.7643723487854004,6.141700851003407e-06,2.1340792179107666,0.6384726762771606,0.6384726762771606,0.0,95.38273620605467,106.0,11331.6708984375,-0.0,1656.258544921875,1.0,283.1499938964844,284.7674255371094,290.41180419921875,291.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,22654.833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857255816459656,1.0,0.0,0.0,1.665934920310974,1.665942668914795,1.8518656474952882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3695.13623046875,0.0,197.53009033203125,1895.4371337890625,0.0,465.0223693847656,0.4511670470237732,1.0,0.0,3.0,1.0,0.0
11973540,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.43310546875,0.8411953449249268,0.257659912109375,0.232834905385971,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.9990000128746032,0.5743568539619446,0.4105195105075836,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.9628718495368958,0.3804667294025421,0.2659055888652801,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4337158203125,0.922980546951294,0.3387848734855652,0.3215342760086059,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4328918457031,0.8210320472717285,0.2382173687219619,1.0760537385940552,287.43408203125,288.2973937988281,291.45050048828125,287.45001220703125,291.4505615234375,297.3171081542969,287.4377136230469,1.0,0.5042712092399597,1.0,1.0,0.0,1.0,-2.769585609436035,2.7695796489715576,6.1643113440368325e-06,2.1378443241119385,0.6330986618995667,0.6330986618995667,0.0,95.77621459960938,106.0,11220.3671875,-0.0,1665.82470703125,1.0,283.1499938964844,284.8055419921875,290.4039611816406,291.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,21848.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811176061630249,1.0,0.0,0.0,1.6091129779815674,1.60912024974823,1.7276927621878713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.103759765625,0.0,180.3511505126953,1895.4371337890625,0.0,452.26861572265625,0.4405889213085174,1.0,0.0,3.0,1.0,0.0
11973600,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4724426269531,0.8378486633300781,0.2580296695232391,0.2331927865743637,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.9990000128746032,0.5774270296096802,0.4163911938667297,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4732360839844,0.9598909020423888,0.3824598789215088,0.267302930355072,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730224609375,0.9184467792510986,0.3392640054225921,0.3220109939575195,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47222900390625,0.8178294897079468,0.238609492778778,1.077947020530701,287.4733581542969,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.32940673828125,287.4769287109375,1.0,0.5072508454322815,1.0,1.0,0.0,1.0,-2.781588792800904,2.7815825939178467,6.217674126673956e-06,2.147024393081665,0.6279875636100769,0.6279875636100769,0.0,97.51121520996094,124.0,11156.708984375,-0.0,1691.90380859375,1.0,283.1499938964844,284.8404235839844,290.399169921875,291.2285461425781,293.1499938964844,293.1499938964844,283.1499938964844,21395.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476742535829544,1.0,0.0,0.0,1.5673633813858032,1.5673704147338867,1.63920319096178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.806396484375,0.0,168.81393432617188,1895.4371337890625,0.0,440.4902038574219,0.4282973706722259,1.0,0.0,3.0,1.0,0.0
11973660,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52227783203125,0.8323496580123901,0.2584471702575683,0.2336224913597107,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.9990000128746032,0.5797004699707031,0.4260446727275848,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5232849121094,0.9539559483528136,0.384522020816803,0.2687701284885406,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.52301025390625,0.911090075969696,0.3397956788539886,0.3225677013397217,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.52203369140625,0.8124004602432251,0.2390369921922683,1.0801740884780884,287.5234680175781,288.2980041503906,291.45001220703125,287.4377746582031,291.45001220703125,297.3367004394531,287.5277709960937,1.0,0.5116071105003357,1.0,1.0,0.0,1.0,-2.7988064289093018,2.798799991607666,6.294786999205826e-06,2.160269260406494,0.6233231425285339,0.6233231425285339,0.0,100.31912994384766,124.0,11074.55078125,-0.0,1731.1986083984375,1.0,283.1499938964844,284.8841552734375,290.39599609375,291.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,20580.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726922810077667,1.0,0.0,0.0,1.5147444009780884,1.5147510766983032,1.5309892376080825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.134033203125,0.0,154.23130798339844,1895.4371337890625,0.0,429.8644714355469,0.4185089766979217,1.0,0.0,3.0,1.0,0.0
11973720,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.8253010511398315,0.2589061260223388,0.2341257929801941,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5690002441406,0.9990000128746032,0.5811713933944702,0.4388085901737213,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.9456167221069336,0.386644959449768,0.2703088521957397,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684509277344,0.9021466970443726,0.3403759896755218,0.3232066929340362,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675354003906,0.8050862550735474,0.2394892275333404,1.0826945304870603,287.56884765625,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.33917236328125,287.5728759765625,1.0,0.5171254277229309,1.0,1.0,0.0,1.0,-2.820389986038208,2.8203835487365723,6.392228897311725e-06,2.176919460296631,0.6189175248146057,0.6189175248146057,0.0,104.07266235351562,142.0,11033.4755859375,-0.0,1782.2177734375,1.0,283.1499938964844,284.92266845703125,290.3953552246094,291.2118835449219,293.1499938964844,293.1499938964844,283.1499938964844,20122.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692450165748596,1.0,0.0,0.0,1.477163553237915,1.4771699905395508,1.4559637406819093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.794677734375,0.0,144.7017822265625,1895.4371337890625,0.0,421.0253601074219,0.4100258648395538,1.0,0.0,3.0,1.0,0.0
11973780,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111145019531,0.817076563835144,0.2593817412853241,0.2346794754266739,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123352050781,0.9990000128746032,0.5818440914154053,0.4541489481925964,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61199951171875,0.935386836528778,0.3888006508350372,0.2718986272811889,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8922223448753357,0.3409834206104278,0.3239072561264038,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108703613281,0.7963429689407349,0.2399443387985229,1.0854023694992063,287.6121520996094,288.2980041503906,291.45001220703125,287.4266357421875,291.45001220703125,297.3370361328125,287.6159973144531,1.0,0.5236115455627441,1.0,1.0,0.0,1.0,-2.845493793487549,2.845487117767334,6.506576482934179e-06,2.196318387985229,0.6147801876068115,0.6147801876068115,0.0,108.67750549316406,142.0,11009.087890625,-0.0,1843.6365966796875,1.0,283.1499938964844,284.9586181640625,290.39678955078125,291.2101745605469,293.1499938964844,293.1499938964844,283.1499938964844,19772.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666008651256561,1.0,0.0,0.0,1.4451346397399902,1.4451408386230469,1.3935097342709926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3582.374267578125,0.0,137.0118865966797,1895.4371337890625,0.0,414.3698120117188,0.40291428565979,1.0,0.0,3.0,1.0,0.0
11973840,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.8078266382217407,0.2598637342453003,0.2352673113346099,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6540832519531,0.9990000128746032,0.5817611813545227,0.4715507924556732,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.923946738243103,0.3909775018692016,0.2735254466533661,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6534423828125,0.8815094232559204,0.3416080176830292,0.3246536552906036,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526184082031,0.7868338227272034,0.2403912246227264,1.0882174968719482,287.6538391113281,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.33087158203125,287.6575622558594,1.0,0.5308837294578552,1.0,1.0,0.0,1.0,-2.873346328735352,2.8733396530151367,6.634684723394457e-06,2.217864990234375,0.6109033823013306,0.6109033823013306,0.0,114.0411605834961,160.0,10997.6240234375,-0.0,1914.2164306640625,1.0,283.1499938964844,284.9925842285156,290.3992614746094,291.2110290527344,293.1499938964844,293.1499938964844,283.1499938964844,19500.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647888839244842,1.0,0.0,0.0,1.417466402053833,1.4174724817276,1.3406609866706276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.12890625,0.0,130.68031311035156,1895.4371337890625,0.0,409.8699340820313,0.3968654572963714,1.0,0.0,3.0,1.0,0.0
11973900,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69305419921875,0.7976868748664856,0.2603461742401123,0.2358801811933517,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6942749023437,0.9990000128746032,0.5809617638587952,0.4905899167060852,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938781738281,0.9121313095092772,0.3931688070297241,0.2751815617084503,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6936340332031,0.8704849481582642,0.3422437012195587,0.3254365026950836,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6928405761719,0.7769734859466553,0.2408235073089599,1.0910907983779907,287.69403076171875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3212585449219,287.6976013183594,1.0,0.5387973189353943,1.0,1.0,0.0,1.0,-2.903348207473755,2.903341293334961,6.774115718144458e-06,2.2410919666290283,0.6072810888290405,0.6072810888290405,0.0,120.0897216796875,160.0,10996.3310546875,-0.0,1993.0181884765625,1.0,283.1499938964844,285.0248107910156,290.4019470214844,291.21337890625,293.1499938964844,293.1499938964844,283.1499938964844,19287.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463777631521225,1.0,0.0,0.0,1.3933396339416504,1.393345594406128,1.29541035676084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.103271484375,0.0,125.3904266357422,1895.4371337890625,0.0,407.3798828125,0.3916692733764648,1.0,0.0,3.0,1.0,0.0
11973960,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318420410156,0.7874106764793396,0.2608253061771393,0.2365111857652664,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73309326171875,0.9990000128746032,0.579503059387207,0.5108451247215271,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.732666015625,0.9009770154953004,0.3953700661659241,0.2768611013889313,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.732421875,0.8595589399337769,0.3428859412670135,0.3262479603290558,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.7671339511871338,0.2412387579679489,1.0939900875091553,287.7328186035156,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.30877685546875,287.7362365722656,1.0,0.5472080111503601,1.0,1.0,0.0,1.0,-2.934929132461548,2.934922218322754,6.922482953086728e-06,2.2655551433563232,0.6039027571678162,0.6039027571678162,0.0,126.73837280273438,163.0,11002.716796875,-0.0,2079.025390625,1.0,283.1499938964844,285.0555114746094,290.4040832519531,291.2162170410156,293.1499938964844,293.1499938964844,283.1499938964844,19116.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634599089622497,1.0,0.0,0.0,1.3720643520355225,1.3720703125,1.256152586393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.43701171875,0.0,120.89766693115234,1895.4371337890625,0.0,406.6007080078125,0.3871488273143768,1.0,0.0,3.0,1.0,0.0
11974020,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7675476074219,0.7797026634216309,0.2612826526165008,0.2370978146791458,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.76861572265625,0.9990000128746032,0.5775907635688782,0.5270630717277527,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76824951171875,0.893179714679718,0.3975619375705719,0.2785151600837707,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7680358886719,0.8514976501464844,0.3435146808624267,0.3270215690135956,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7673645019531,0.7598273754119873,0.241621196269989,1.0966113805770874,287.76837158203125,288.2980041503906,291.45001220703125,287.406005859375,291.45001220703125,297.2948913574219,287.771240234375,1.0,0.5538156628608704,1.0,1.0,0.0,1.0,-2.961214542388916,2.961207389831543,7.047733561194036e-06,2.286149263381958,0.6007310152053833,0.6007310152053833,0.0,132.28094482421875,163.0,11003.154296875,-0.0,2151.9619140625,1.0,283.1499938964844,285.0837097167969,290.4052124023437,291.2186279296875,293.1499938964844,293.1499938964844,283.1499938964844,18978.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463696539402008,1.0,0.0,0.0,1.353128433227539,1.353134274482727,1.2217194012009713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.484375,0.0,117.03246307373048,1895.4371337890625,0.0,407.1809387207031,0.3831766247749328,1.0,0.0,3.0,1.0,0.0
11974080,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7985534667969,0.7735021710395813,0.2617221772670746,0.2376444041728973,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.799560546875,0.9990000128746032,0.5755628347396851,0.5408512949943542,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991943359375,0.8870793581008911,0.3997462093830108,0.2801460325717926,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79901123046875,0.8450832366943359,0.3441317081451416,0.3277598619461059,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7984313964844,0.7539852857589722,0.2419817596673965,1.0989974737167358,287.79931640625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.2824401855469,287.8019104003906,1.0,0.5597075819969177,1.0,1.0,0.0,1.0,-2.98413348197937,2.984126329421997,7.157620075304294e-06,2.3040027618408203,0.5977177023887634,0.5977177023887634,0.0,137.12896728515625,166.0,10999.08984375,-0.0,2216.6513671875,1.0,283.1499938964844,285.108642578125,290.4046936035156,291.21929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18868.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642819166183471,1.0,0.0,0.0,1.3360285758972168,1.3360342979431152,1.1910360342426429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.77490234375,0.0,113.65522003173828,1895.4371337890625,0.0,408.6197814941406,0.3796410858631134,1.0,0.0,3.0,1.0,0.0
11974140,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.7655452489852905,0.262115329504013,0.2382228225469589,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254699707031,0.9936046004295348,0.5737107992172241,0.544594943523407,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8252258300781,0.8788506388664246,0.4018951654434204,0.2818092107772827,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251037597656,0.8368887901306152,0.3447079062461853,0.328537255525589,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246765136719,0.7465494871139526,0.2422996461391449,1.101539969444275,287.8252868652344,288.2980041503906,291.45001220703125,287.3964538574219,291.45001220703125,297.2731628417969,287.82684326171875,1.0,0.5644737482070923,1.0,1.0,0.0,1.0,-2.9949090480804443,2.994901657104492,7.210581316030584e-06,2.312827587127685,0.5948333144187927,0.5948333144187927,0.0,142.95741271972656,166.0,10975.9873046875,-0.0,2265.81689453125,1.0,283.1499938964844,285.1300964355469,290.4022521972656,291.2176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18779.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649940729141235,1.0,0.0,0.0,1.3204551935195925,1.3204607963562012,1.1634313068498161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.594970703125,0.0,110.67009735107422,1895.4371337890625,0.0,410.3770446777344,0.3764638006687164,1.0,0.0,3.0,1.0,0.0
11974200,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8427429199219,0.7586609721183777,0.2624645829200744,0.2387413829565048,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432922363281,0.9852109551429749,0.5726744532585144,0.5434379577636719,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8431091308594,0.8718166351318359,0.4040113389492035,0.283434122800827,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8429870605469,0.8297942280769348,0.3452470600605011,0.3292581737041473,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426513671875,0.740135908126831,0.2425880432128906,1.1038250923156738,287.8431701660156,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.26910400390625,287.8446044921875,1.0,0.5683199167251587,1.0,1.0,0.0,1.0,-3.0004727840423584,3.0004653930664062,7.237138106575003e-06,2.3170132637023926,0.5919808745384216,0.5919808745384216,0.0,148.25347900390625,169.0,10941.52734375,-0.0,2302.295166015625,1.0,283.1499938964844,285.1464233398437,290.3975524902344,291.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18712.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655838906764984,1.0,0.0,0.0,1.3059033155441284,1.3059089183807373,1.1379297859548389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.8642578125,0.0,107.97198486328124,1895.4371337890625,0.0,411.8382568359375,0.3735490441322326,1.0,0.0,3.0,1.0,0.0
11974260,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85992431640625,0.7533606290817261,0.2627949118614197,0.2392037361860275,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8604736328125,0.978201985359192,0.5722175240516663,0.5429182052612305,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602905273437,0.8666066527366638,0.4061187505722046,0.2850225269794464,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86016845703125,0.8242831230163574,0.3457688689231872,0.3299239873886108,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598327636719,0.7351889610290527,0.2428703755140304,1.105892300605774,287.8603515625,288.2980041503906,291.45001220703125,287.3872985839844,291.45001220703125,297.2679443359375,287.8617553710937,1.0,0.5715398192405701,1.0,1.0,0.0,1.0,-3.0053141117095947,3.0053067207336426,7.260869551828364e-06,2.3209049701690674,0.5892357230186462,0.5892357230186462,0.0,152.71539306640625,169.0,10908.8916015625,-0.0,2334.118408203125,1.0,283.1499938964844,285.1617126464844,290.39080810546875,291.2044982910156,293.1499938964844,293.1499938964844,283.1499938964844,18656.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658337831497192,1.0,0.0,0.0,1.2922731637954712,1.29227876663208,1.1142999767344008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.82763671875,0.0,105.50920867919922,1895.4371337890625,0.0,412.4588317871094,0.370854377746582,1.0,0.0,3.0,1.0,0.0
11974320,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8764038085937,0.7493996620178223,0.2631190717220306,0.2396248877048492,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769226074219,0.972627341747284,0.5720927715301514,0.542783796787262,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8767395019531,0.8629581928253174,0.4082308113574981,0.2865861058235168,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.87664794921875,0.8201076984405518,0.346282809972763,0.3305462002754211,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8763122558594,0.7314725518226624,0.2431588470935821,1.1078094244003296,287.8768005371094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.2682189941406,287.878173828125,1.0,0.5743501782417297,1.0,1.0,0.0,1.0,-3.0105905532836914,3.0105834007263184,7.286450909305131e-06,2.3250067234039307,0.5865926742553711,0.5865926742553711,0.0,156.36383056640625,172.0,10878.5029296875,-0.0,2362.439453125,1.0,283.1499938964844,285.1763916015625,290.38311767578125,291.1950378417969,293.1499938964844,293.1499938964844,283.1499938964844,18609.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465692400932312,1.0,0.0,0.0,1.279468655586243,1.279474139213562,1.0923272242280293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.358642578125,0.0,103.2459945678711,1895.4371337890625,0.0,412.1076049804688,0.3683472275733948,1.0,0.0,3.0,1.0,0.0
11974380,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8923034667969,0.7463018894195557,0.263441801071167,0.2400211840867996,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.892822265625,0.968071222305298,0.5721818804740906,0.5428824424743652,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926696777344,0.860319972038269,0.4103528559207916,0.2881380617618561,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8925476074219,0.816789984703064,0.3467927873134613,0.3311401903629303,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922424316406,0.7285472750663757,0.2434534728527069,1.1096481084823608,287.8927001953125,288.2980041503906,291.45001220703125,287.37860107421875,291.45001220703125,297.269287109375,287.8940124511719,1.0,0.5768412351608276,1.0,1.0,0.0,1.0,-3.01597547531128,3.0159683227539062,7.312603429454612e-06,2.3291923999786377,0.5840510725975037,0.5840510725975037,0.0,159.4485626220703,172.0,10850.0107421875,-0.0,2388.154296875,1.0,283.1499938964844,285.19049072265625,290.3753356933594,291.1851501464844,293.1499938964844,293.1499938964844,283.1499938964844,18569.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651906788349151,1.0,0.0,0.0,1.2673989534378052,1.2674044370651243,1.071815702857748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.4765625,0.0,101.15506744384766,1895.4371337890625,0.0,410.8635559082031,0.3660041689872741,1.0,0.0,3.0,1.0,0.0
11974440,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90771484375,0.7437891364097595,0.2637653946876526,0.2404022067785263,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9082336425781,0.964249074459076,0.572407066822052,0.5431244373321533,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9080505371094,0.8583682179450989,0.4124870002269745,0.289685845375061,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9079284667969,0.814054548740387,0.3473016023635864,0.3317159414291382,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076538085937,0.7261559367179871,0.2437528669834137,1.111435055732727,287.9081115722656,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.2707824707031,287.90936279296875,1.0,0.5791033506393433,1.0,1.0,0.0,1.0,-3.021425247192383,3.0214180946350098,7.339116109505994e-06,2.33342719078064,0.5816057920455933,0.5816057920455933,0.0,162.1317901611328,175.0,10823.11328125,-0.0,2412.0068359375,1.0,283.1499938964844,285.2041320800781,290.3681335449219,291.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,18534.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644185602664947,1.0,0.0,0.0,1.2559715509414673,1.255976915359497,1.0525750582246476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.160888671875,0.0,99.21084594726562,1895.4371337890625,0.0,408.9563903808594,0.3638018667697906,1.0,0.0,3.0,1.0,0.0
11974500,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.922607421875,0.7417164444923401,0.2640905678272247,0.2407722175121307,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.923095703125,0.9610146284103394,0.5727298259735107,0.5434682965278625,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9229431152344,0.8569355010986328,0.4146344363689422,0.2912331223487854,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9228210449219,0.8117626905441284,0.3478105664253235,0.3322784006595611,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.92254638671875,0.7241672873497009,0.2440566718578338,1.1131830215454102,287.9229736328125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.27252197265625,287.9242248535156,1.0,0.5811834335327148,1.0,1.0,0.0,1.0,-3.026921033859253,3.026913642883301,7.365895726252347e-06,2.337695837020874,0.5792579054832458,0.5792579054832458,0.0,164.4960174560547,175.0,10797.7431640625,-0.0,2434.378662109375,1.0,283.1499938964844,285.21728515625,290.36181640625,291.1669616699219,293.1499938964844,293.1499938964844,283.1499938964844,18503.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634550213813782,1.0,0.0,0.0,1.245155930519104,1.2451611757278442,1.0345247147824921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.43212890625,0.0,97.40150451660156,1895.4371337890625,0.0,406.5887451171875,0.3617314398288727,1.0,0.0,3.0,1.0,0.0
11974560,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9370422363281,0.7399450540542603,0.2644173502922058,0.2411353588104248,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9375305175781,0.9581897258758544,0.573111891746521,0.543873131275177,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373474121094,0.8558579683303833,0.4167948067188263,0.2927828729152679,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.937255859375,0.8097745776176453,0.3483206033706665,0.3328327238559723,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9369812011719,0.722453773021698,0.2443643063306808,1.1149070262908936,287.9374084472656,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.2743835449219,287.9385986328125,1.0,0.5831361413002014,1.0,1.0,0.0,1.0,-3.0324461460113525,3.0324387550354004,7.392864063149318e-06,2.3419854640960693,0.577001690864563,0.577001690864563,0.0,166.63856506347656,178.0,10773.7021484375,-0.0,2455.73486328125,1.0,283.1499938964844,285.2300109863281,290.3564453125,291.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,18475.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624054133892059,1.0,0.0,0.0,1.2348819971084597,1.2348872423171997,1.0175232745268661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.232421875,0.0,95.70886993408205,1895.4371337890625,0.0,404.0251770019531,0.3597759008407593,1.0,0.0,3.0,1.0,0.0
11974620,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510498046875,0.7383941411972046,0.2647455334663391,0.2414936274290084,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.95147705078125,0.955669641494751,0.57353276014328,0.5443172454833984,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95135498046875,0.8550404906272888,0.4189678132534027,0.294336587190628,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.95123291015625,0.808009147644043,0.3488320112228393,0.3333816230297088,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9509582519531,0.7209416031837463,0.2446753829717636,1.1166163682937622,287.9513854980469,288.2980041503906,291.45001220703125,287.3622131347656,291.45001220703125,297.2763061523437,287.9525451660156,1.0,0.5849939584732056,1.0,1.0,0.0,1.0,-3.0379934310913086,3.0379860401153564,7.419982921419432e-06,2.3462893962860107,0.5748344659805298,0.5748344659805298,0.0,168.6166534423828,178.0,10750.90625,-0.0,2476.35302734375,1.0,283.1499938964844,285.2423095703125,290.3519287109375,291.1526184082031,293.1499938964844,293.1499938964844,283.1499938964844,18449.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613465666770935,1.0,0.0,0.0,1.225111722946167,1.2251169681549072,1.0014858276008456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.5302734375,0.0,94.12185668945312,1895.4371337890625,0.0,401.455322265625,0.3579255938529968,1.0,0.0,3.0,1.0,0.0
11974680,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9646301269531,0.7370017766952515,0.2650746703147888,0.2418484985828399,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9650573730469,0.9533693194389344,0.5739779472351074,0.5447855591773987,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9649353027344,0.8544096946716309,0.4211525917053222,0.2958950698375702,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9648132324219,0.8064025640487671,0.3493447601795196,0.3339271247386932,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9645690917969,0.7195736765861511,0.2449894100427627,1.1183176040649414,287.9649658203125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.2782287597656,287.9660949707031,1.0,0.5867835283279419,1.0,1.0,0.0,1.0,-3.0435574054718018,3.0435500144958496,7.447228199453093e-06,2.3506038188934326,0.5727503299713135,0.5727503299713135,0.0,170.47732543945312,181.0,10729.2255859375,-0.0,2496.463134765625,1.0,283.1499938964844,285.2542419433594,290.3481140136719,291.14678955078125,293.1499938964844,293.1499938964844,283.1499938964844,18425.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603312611579895,1.0,0.0,0.0,1.2157946825027466,1.2157999277114868,9.863110506103113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.26123046875,0.0,92.62816619873048,1895.4371337890625,0.0,399.0063781738281,0.3561688959598541,1.0,0.0,3.0,1.0,0.0
11974740,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.977783203125,0.7357375621795654,0.2654044032096863,0.2422004491090774,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.97821044921875,0.9512495398521424,0.5744403004646301,0.5452706813812256,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97808837890625,0.8539308309555054,0.4233497083187103,0.2974593639373779,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9779663085937,0.8049268126487732,0.3498589098453522,0.334470123052597,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.97772216796875,0.71832275390625,0.2453062385320663,1.1200140714645386,287.9781188964844,288.2980041503906,291.45001220703125,287.3544616699219,291.45001220703125,297.2801513671875,287.97918701171875,1.0,0.5885171294212341,1.0,1.0,0.0,1.0,-3.0491366386413574,3.049129009246826,7.47458943806123e-06,2.354927062988281,0.5707541108131409,0.5707541108131409,0.0,172.24176025390625,181.0,10708.7431640625,-0.0,2516.169189453125,1.0,283.1499938964844,285.2657775878906,290.3448486328125,291.1417236328125,293.1499938964844,293.1499938964844,283.1499938964844,18403.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593997299671173,1.0,0.0,0.0,1.206942796707153,1.2069480419158936,9.720012172920178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.444091796875,0.0,91.22673034667967,1895.4371337890625,0.0,396.7724914550781,0.3545070886611938,1.0,0.0,3.0,1.0,0.0
11974800,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905700683594,0.7345619201660156,0.2657342255115509,0.2425502836704254,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9909973144531,0.94925194978714,0.574911892414093,0.545764684677124,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9908752441406,0.8535559177398682,0.4255574941635132,0.2990293502807617,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.99078369140625,0.8035518527030945,0.3503741025924682,0.3350116908550262,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9905090332031,0.7171511054039001,0.2456251978874206,1.121708869934082,287.99090576171875,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.28204345703125,287.991943359375,1.0,0.5902131795883179,1.0,1.0,0.0,1.0,-3.054727077484131,3.0547194480896,7.502049356844509e-06,2.35925555229187,0.5688351392745972,0.5688351392745972,0.0,173.943115234375,184.0,10689.267578125,-0.0,2535.634765625,1.0,283.1499938964844,285.2769470214844,290.3418884277344,291.1371459960937,293.1499938964844,293.1499938964844,283.1499938964844,18383.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585604071617126,1.0,0.0,0.0,1.1984894275665283,1.198494553565979,9.584331195355845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.979736328125,0.0,89.90365600585938,1895.4371337890625,0.0,394.7703552246094,0.3529258370399475,1.0,0.0,3.0,1.0,0.0
