time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.00299072265625,0.7334597110748291,0.266063779592514,0.242898091673851,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0033874511719,0.9473568201065063,0.5753896236419678,0.5462643504142761,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0032653808594,0.8532679677009583,0.427776426076889,0.3006055653095245,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.003173828125,0.8022640347480774,0.3508901298046112,0.3355520665645599,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0029296875,0.7160451412200928,0.2459460645914077,1.1234034299850464,288.0032958984375,288.2980041503906,291.45001220703125,287.34698486328125,291.45001220703125,297.2839050292969,288.0043334960937,1.0,0.5918779969215393,1.0,1.0,0.0,1.0,-3.0603275299072266,3.060319900512696,7.529601589340018e-06,2.363588809967041,0.566997230052948,0.566997230052948,0.0,175.59225463867188,184.0,10670.8720703125,-0.0,2554.912841796875,1.0,283.1499938964844,285.28778076171875,290.339111328125,291.1329040527344,293.1499938964844,293.1499938964844,283.1499938964844,18363.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578229486942291,1.0,0.0,0.0,1.190444827079773,1.1904499530792236,9.456098837290484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.886962890625,0.0,88.65843200683594,1895.4371337890625,0.0,393.0194091796875,0.3514264225959778,1.0,0.0,3.0,1.0,0.0
11974920,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150451660156,0.7324100732803345,0.2663926780223846,0.2432441413402557,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01544189453125,0.9455331563949584,0.5758697390556335,0.5467661619186401,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.01531982421875,0.8530417084693909,0.4300053417682647,0.3021877706050873,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0152282714844,0.8010390996932983,0.3514066338539123,0.3360916972160339,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0149841308594,0.7149845957756042,0.2462683469057083,1.125098466873169,288.0153503417969,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.2857360839844,288.0163269042969,1.0,0.5935214161872864,1.0,1.0,0.0,1.0,-3.0659353733062744,3.0659279823303223,7.55723203837988e-06,2.367924213409424,0.5652333498001099,0.5652333498001099,0.0,177.20712280273438,187.0,10653.4375,-0.0,2574.090576171875,1.0,283.1499938964844,285.2982788085937,290.3363647460937,291.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,18345.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571730494499206,1.0,0.0,0.0,1.1827667951583862,1.182771921157837,9.334512895975425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.1044921875,0.0,87.48204803466797,1895.4371337890625,0.0,391.482666015625,0.3499997556209564,1.0,0.0,3.0,1.0,0.0
11974980,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267333984375,0.7314067482948303,0.2667205929756164,0.2435883283615112,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.027099609375,0.9437737464904784,0.5763509273529053,0.547268807888031,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0270080566406,0.852870762348175,0.4322448372840881,0.3037765026092529,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268859863281,0.7998702526092529,0.3519234657287597,0.3366304934024811,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02667236328125,0.7139639258384705,0.2465918511152267,1.1267940998077393,288.0270080566406,288.2980041503906,291.45001220703125,287.3397216796875,291.45001220703125,297.2874755859375,288.0279846191406,1.0,0.5951457619667053,1.0,1.0,0.0,1.0,-3.071549892425537,3.071542263031006,7.584937065985287e-06,2.3722612857818604,0.5635483860969543,0.5635483860969543,0.0,178.7917022705078,187.0,10637.06640625,-0.0,2593.1865234375,1.0,283.1499938964844,285.30841064453125,290.3335876464844,291.1248474121094,293.1499938964844,293.1499938964844,283.1499938964844,18328.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566092193126678,1.0,0.0,0.0,1.1754730939865112,1.1754781007766724,9.219742480581773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.666748046875,0.0,86.37568664550781,1895.4371337890625,0.0,390.1542663574219,0.3486488461494446,1.0,0.0,3.0,1.0,0.0
11975040,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380859375,0.7304359078407288,0.2670472264289856,0.2439308166503906,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.9420580267906188,0.5768312811851501,0.5477705597877502,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.038330078125,0.8527377843856812,0.4344933032989502,0.3053709864616394,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0382385253906,0.7987412214279175,0.35244020819664,0.3371686339378357,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.7129692435264587,0.2469160705804824,1.1284900903701782,288.0383605957031,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.2891845703125,288.039306640625,1.0,0.5967575311660767,1.0,1.0,0.0,1.0,-3.0771677494049072,3.077160120010376,7.612701210746309e-06,2.3765971660614014,0.5619314312934875,0.5619314312934875,0.0,180.3583374023437,190.0,10621.5712890625,-0.0,2612.25927734375,1.0,283.1499938964844,285.3182678222656,290.33074951171875,291.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18311.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456105500459671,1.0,0.0,0.0,1.168505072593689,1.16851007938385,9.110760146313625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.496826171875,0.0,85.32837677001953,1895.4371337890625,0.0,388.9711608886719,0.3473618030548095,1.0,0.0,3.0,1.0,0.0
11975100,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.049072265625,0.7294941544532776,0.2673722207546234,0.2442713379859924,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494079589844,0.9403824210166932,0.5773096680641174,0.5482704043388367,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04931640625,0.8526400923728943,0.4367516934871673,0.3069719076156616,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0492248535156,0.797648549079895,0.3529565930366516,0.3377059400081634,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.04901123046875,0.7119975686073303,0.24724081158638,1.1301862001419067,288.0493469238281,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.29083251953125,288.0502319335937,1.0,0.5983577966690063,1.0,1.0,0.0,1.0,-3.0827877521514893,3.082780122756958,7.640518560947385e-06,2.3809311389923096,0.5603898763656616,0.5603898763656616,0.0,181.90890502929688,190.0,10607.09375,-0.0,2631.315185546875,1.0,283.1499938964844,285.3277587890625,290.3277893066406,291.11688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18296.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556578397750854,1.0,0.0,0.0,1.1618934869766235,1.1618986129760742,9.00795242841923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.648681640625,0.0,84.34354400634766,1895.4371337890625,0.0,387.9227294921875,0.3461440205574035,1.0,0.0,3.0,1.0,0.0
11975160,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0597229003906,0.7285745143890381,0.2676953077316284,0.2446099072694778,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.06005859375,0.9387372136116028,0.5777851939201355,0.5487675666809082,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0599670410156,0.8525689244270325,0.4390187859535217,0.3085786998271942,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.05987548828125,0.7965841889381409,0.3534723222255707,0.3382423520088196,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596618652344,0.7110418081283569,0.2475657016038894,1.1318817138671875,288.0599670410156,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.2924194335937,288.06085205078125,1.0,0.5999495387077332,1.0,1.0,0.0,1.0,-3.088407516479492,3.088399887084961,7.668375474167988e-06,2.385261297225952,0.5589161515235901,0.5589161515235901,0.0,183.4494171142578,193.0,10593.513671875,-0.0,2650.381591796875,1.0,283.1499938964844,285.3369445800781,290.32476806640625,291.1128845214844,293.1499938964844,293.1499938964844,283.1499938964844,18281.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552487730979919,1.0,0.0,0.0,1.1555986404418943,1.1556037664413452,8.910611626333775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.076416015625,0.0,83.4136734008789,1895.4371337890625,0.0,386.9671020507813,0.3449874520301819,1.0,0.0,3.0,1.0,0.0
11975220,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0700378417969,0.7276732921600342,0.2680163383483886,0.2449464201927185,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.07037353515625,0.9371179342269896,0.5782573223114014,0.5492615103721619,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.8525201678276062,0.4412944316864013,0.3101911544799804,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701904296875,0.7955440282821655,0.3539871573448181,0.3387777209281921,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.710098147392273,0.2478905022144317,1.1335759162902832,288.0703125,288.2980041503906,291.45001220703125,287.3256530761719,291.45001220703125,297.2939453125,288.0711669921875,1.0,0.6015341877937317,1.0,1.0,0.0,1.0,-3.094024896621704,3.094017267227173,7.696263310208451e-06,2.3895859718322754,0.5575084090232849,0.5575084090232849,0.0,184.98269653320312,193.0,10580.80859375,-0.0,2669.468505859375,1.0,283.1499938964844,285.3458251953125,290.3216552734375,291.1088562011719,293.1499938964844,293.1499938964844,283.1499938964844,18267.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548698365688324,1.0,0.0,0.0,1.149608135223389,1.1496130228042605,8.818466312732198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.778564453125,0.0,82.53572082519531,1895.4371337890625,0.0,386.0838623046875,0.3438893854618072,1.0,0.0,3.0,1.0,0.0
11975280,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.080078125,0.7267871499061584,0.2683352530002594,0.2452809661626815,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0804138183594,0.935520589351654,0.5787257552146912,0.5497520565986633,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.080322265625,0.8524894714355469,0.4435775876045227,0.3118087351322174,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.7945243120193481,0.3545009195804596,0.3393120467662811,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800476074219,0.7091629505157471,0.248214989900589,1.1352684497833252,288.080322265625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.2954406738281,288.0811462402344,1.0,0.6031131148338318,1.0,1.0,0.0,1.0,-3.099638700485229,3.0996310710906982,7.72417479311116e-06,2.393904447555542,0.5561591386795044,0.5561591386795044,0.0,186.5114898681641,196.0,10568.8662109375,-0.0,2688.588134765625,1.0,283.1499938964844,285.3544616699219,290.3185119628906,291.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,18253.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545131623744964,1.0,0.0,0.0,1.143885374069214,1.143890380859375,8.730889078378824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.719482421875,0.0,81.70325469970703,1895.4371337890625,0.0,385.2543640136719,0.3428426086902618,1.0,0.0,3.0,1.0,0.0
11975340,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.7259147763252258,0.2686516940593719,0.245613232254982,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0901184082031,0.9339443445205688,0.5791897773742676,0.5502384901046753,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0900573730469,0.8524762392044067,0.4458689987659454,0.3134318888187408,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0899658203125,0.793523907661438,0.355013370513916,0.3398450314998626,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0897521972656,0.7082351446151733,0.2485389709472656,1.136958360671997,288.0900573730469,288.2980041503906,291.45001220703125,287.3187866210937,291.45001220703125,297.2968444824219,288.0908508300781,1.0,0.6046863198280334,1.0,1.0,0.0,1.0,-3.1052470207214355,3.1052393913269043,7.752100827929098e-06,2.398214817047119,0.5548734664916992,0.5548734664916992,0.0,188.03614807128903,196.0,10557.78125,-0.0,2707.73779296875,1.0,283.1499938964844,285.3627624511719,290.3153076171875,291.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,18240.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541792273521423,1.0,0.0,0.0,1.138451337814331,1.1384562253952026,8.64813287648758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.936767578125,0.0,80.91848754882812,1895.4371337890625,0.0,384.4793090820313,0.3418508172035217,1.0,0.0,3.0,1.0,0.0
11975400,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992431640625,0.7250537276268005,0.2689656317234039,0.2459432631731033,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0995483398437,0.9323866963386536,0.5796492695808411,0.5507208108901978,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0994873046875,0.852477490901947,0.4481676816940307,0.3150600790977478,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0993957519531,0.7925401329994202,0.3555243015289306,0.340376615524292,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.7073178291320801,0.2488622516393661,1.138645052909851,288.0994873046875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.2982177734375,288.1002502441406,1.0,0.6062546372413635,1.0,1.0,0.0,1.0,-3.110848188400269,3.1108405590057373,7.780033229209948e-06,2.402516365051269,0.5536447167396545,0.5536447167396545,0.0,189.5585479736328,199.0,10547.451171875,-0.0,2726.9248046875,1.0,283.1499938964844,285.3708190917969,290.3121337890625,291.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,18228.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538646936416626,1.0,0.0,0.0,1.133273005485535,1.1332778930664062,8.569638509925427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.394287109375,0.0,80.17568969726562,1895.4371337890625,0.0,383.7506713867188,0.3409075140953064,1.0,0.0,3.0,1.0,0.0
11975460,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083984375,0.7242029309272766,0.2692767381668091,0.2462707310914993,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.93084716796875,0.5801035761833191,0.5511983036994934,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086120605469,0.8524928092956543,0.4504742622375488,0.3166936635971069,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1085205078125,0.7915722131729126,0.356033444404602,0.3409065306186676,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1083374023437,0.706413984298706,0.2491845935583114,1.14032781124115,288.1086120605469,288.2980041503906,291.45001220703125,287.31201171875,291.45001220703125,297.2995300292969,288.109375,1.0,0.6078180074691772,1.0,1.0,0.0,1.0,-3.1164400577545166,3.1164324283599854,7.807961992511991e-06,2.4068074226379395,0.5524767637252808,0.5524767637252808,0.0,191.07891845703125,199.0,10537.951171875,-0.0,2746.1455078125,1.0,283.1499938964844,285.37860107421875,290.3089599609375,291.093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18216.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535719752311706,1.0,0.0,0.0,1.1283657550811768,1.1283706426620483,8.495583614376302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.121337890625,0.0,79.47636413574219,1895.4371337890625,0.0,383.0737609863281,0.3400153219699859,1.0,0.0,3.0,1.0,0.0
11975520,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.11724853515625,0.7233607172966003,0.2695850729942322,0.2465957552194595,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175231933594,0.9293244481086732,0.5805526971817017,0.5516710877418518,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1174621582031,0.8525198698043823,0.4527876377105713,0.3183319568634033,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11737060546875,0.7906183004379272,0.3565407395362854,0.3414347469806671,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171875,0.7055220603942871,0.2495059221982956,1.1420060396194458,288.1174621582031,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3008117675781,288.1181945800781,1.0,0.6093769073486328,1.0,1.0,0.0,1.0,-3.1220219135284424,3.122014045715332,7.835881660867017e-06,2.4110875129699707,0.5513620376586914,0.5513620376586914,0.0,192.5984649658203,202.0,10529.16015625,-0.0,2765.404541015625,1.0,283.1499938964844,285.3861083984375,290.3057861328125,291.08917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18205.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533000290393829,1.0,0.0,0.0,1.1236937046051023,1.123698592185974,8.425376307741318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.07568359375,0.0,78.81455993652344,1895.4371337890625,0.0,382.4458923339844,0.3391672968864441,1.0,0.0,3.0,1.0,0.0
11975580,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.12579345703125,0.7225263118743896,0.2698902785778045,0.2469180077314376,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260681152344,0.927818477153778,0.5809959173202515,0.5521384477615356,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1260070800781,0.8525586724281311,0.455108493566513,0.3199753761291504,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259460449219,0.7896779775619507,0.3570458590984344,0.3419609665870666,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1257629394531,0.7046416401863098,0.249825969338417,1.1436790227890017,288.1260070800781,288.2980041503906,291.45001220703125,287.3052062988281,291.45001220703125,297.302001953125,288.126708984375,1.0,0.6109311580657959,1.0,1.0,0.0,1.0,-3.127591133117676,3.127583265304565,7.863781320338603e-06,2.4153549671173096,0.5503044724464417,0.5503044724464417,0.0,194.1171722412109,202.0,10521.154296875,-0.0,2784.696533203125,1.0,283.1499938964844,285.3933410644531,290.3026123046875,291.0853881835937,293.1499938964844,293.1499938964844,283.1499938964844,18194.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453052282333374,1.0,0.0,0.0,1.119272232055664,1.1192771196365356,8.359204173302714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.28515625,0.0,78.19190216064453,1895.4371337890625,0.0,381.8748168945313,0.3383661210536957,1.0,0.0,3.0,1.0,0.0
11975640,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1341247558594,0.7216985821723938,0.2701925039291382,0.2472376674413681,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343688964844,0.926328718662262,0.5814335346221924,0.5526007413864136,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1343078613281,0.8526075482368469,0.4574357271194458,0.3216232657432556,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1342468261719,0.7887500524520874,0.3575488030910492,0.342485249042511,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340637207031,0.7037716507911682,0.2501446902751922,1.1453462839126587,288.1343078613281,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3031921386719,288.135009765625,1.0,0.6124811172485352,1.0,1.0,0.0,1.0,-3.1331474781036377,3.133139610290528,7.891658242442645e-06,2.419609785079956,0.5492965579032898,0.5492965579032898,0.0,195.63580322265625,205.0,10513.814453125,-0.0,2804.024658203125,1.0,283.1499938964844,285.4003601074219,290.2994689941406,291.0816955566406,293.1499938964844,293.1499938964844,283.1499938964844,18184.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528277814388275,1.0,0.0,0.0,1.1150671243667605,1.1150720119476318,8.296510856098396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.7080078125,0.0,77.60287475585938,1895.4371337890625,0.0,381.3580322265625,0.3376052379608154,1.0,0.0,3.0,1.0,0.0
11975700,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1421203613281,0.7208767533302307,0.2704911530017853,0.2475541532039642,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423645019531,0.9248552322387696,0.5818643569946289,0.5530567169189453,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.142333984375,0.8526670336723328,0.4597703814506531,0.3232762813568115,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1422424316406,0.787834107875824,0.3580490946769714,0.3430070877075195,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.7029117941856384,0.2504617571830749,1.1470065116882324,288.142333984375,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3042907714844,288.1429748535156,1.0,0.6140261292457581,1.0,1.0,0.0,1.0,-3.1386871337890625,3.138679265975952,7.919494237285107e-06,2.423849105834961,0.5483454465866089,0.5483454465866089,0.0,197.15402221679688,205.0,10507.265625,-0.0,2823.37890625,1.0,283.1499938964844,285.4070739746094,290.2962951660156,291.0780334472656,293.1499938964844,293.1499938964844,283.1499938964844,18174.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526314735412597,1.0,0.0,0.0,1.1111071109771729,1.1111118793487549,8.237686444090286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.38671875,0.0,77.05103302001953,1895.4371337890625,0.0,380.9067077636719,0.3368896842002868,1.0,0.0,3.0,1.0,0.0
11975760,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.7200600504875183,0.2707865238189697,0.2478677928447723,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1501159667969,0.9233978986740112,0.5822888612747192,0.5535069108009338,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1500549316406,0.8527355194091797,0.4621112644672394,0.324933648109436,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1499938964844,0.7869294285774231,0.3585468530654907,0.3435266315937042,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498413085937,0.7020613551139832,0.2507772147655487,1.1486598253250122,288.15008544921875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.30535888671875,288.15069580078125,1.0,0.6155666708946228,1.0,1.0,0.0,1.0,-3.1442105770111084,3.144202709197998,7.947292033350095e-06,2.4280734062194824,0.5474424958229065,0.5474424958229065,0.0,198.67251586914065,208.0,10501.3701171875,-0.0,2842.764404296875,1.0,283.1499938964844,285.41357421875,290.29315185546875,291.0744323730469,293.1499938964844,293.1499938964844,283.1499938964844,18165.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524607360363006,1.0,0.0,0.0,1.1073533296585083,1.10735821723938,8.182121291611112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.2724609375,0.0,76.53040313720703,1895.4371337890625,0.0,380.51458740234375,0.3362122178077698,1.0,0.0,3.0,1.0,0.0
11975820,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573791503906,0.7192478179931641,0.271078497171402,0.2481784224510193,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1576232910156,0.9219569563865662,0.5827068090438843,0.5539510846138,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575622558594,0.8528127074241638,0.4644584357738495,0.3265953063964844,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1575012207031,0.7860355973243713,0.3590418994426727,0.3440437316894531,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573486328125,0.7012199759483337,0.2510908842086792,1.1503056287765503,288.1575622558594,288.2980041503906,291.45001220703125,287.29156494140625,291.45001220703125,297.3063659667969,288.1581726074219,1.0,0.6171025633811951,1.0,1.0,0.0,1.0,-3.149716377258301,3.1497085094451904,7.975044354679994e-06,2.4322824478149414,0.5465872287750244,0.5465872287750244,0.0,200.19126892089844,208.0,10496.126953125,-0.0,2862.1767578125,1.0,283.1499938964844,285.4198303222656,290.2899780273437,291.07086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18156.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523161649703979,1.0,0.0,0.0,1.1038026809692385,1.1038074493408203,8.129733686246254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.365478515625,0.0,76.04010772705078,1895.4371337890625,0.0,380.182861328125,0.3355720341205597,1.0,0.0,3.0,1.0,0.0
11975880,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646728515625,0.7184396386146545,0.2713672518730163,0.2484862655401229,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648864746094,0.920533001422882,0.5831185579299927,0.5543895959854126,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1648254394531,0.8528978228569031,0.4668111205101013,0.3282608389854431,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647644042969,0.7851523160934448,0.3595344126224518,0.3445584774017334,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1646423339844,0.7003873586654663,0.2514028549194336,1.151944279670715,288.16485595703125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3073425292969,288.1654357910156,1.0,0.618634045124054,1.0,1.0,0.0,1.0,-3.155205488204956,3.1551973819732666,8.00275392975891e-06,2.436476230621338,0.5457738041877747,0.5457738041877747,0.0,201.7105407714844,211.0,10491.4501953125,-0.0,2881.619140625,1.0,283.1499938964844,285.4258728027344,290.2867736816406,291.0673217773437,293.1499938964844,293.1499938964844,283.1499938964844,18147.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452195256948471,1.0,0.0,0.0,1.1004294157028198,1.1004343032836914,8.080120750264541e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.63623046875,0.0,75.57622528076172,1895.4371337890625,0.0,379.9056396484375,0.334964394569397,1.0,0.0,3.0,1.0,0.0
11975940,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17169189453125,0.7176347970962524,0.2716521918773651,0.2487907260656356,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1719055175781,0.919126033782959,0.5835227966308594,0.5548211336135864,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1718444824219,0.85299152135849,0.4691704213619232,0.3299308717250824,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1717834472656,0.7842791676521301,0.3600237369537353,0.345070332288742,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1716613769531,0.6995632648468018,0.2517127096652984,1.153573751449585,288.1718444824219,288.2980041503906,291.45001220703125,287.2846374511719,291.45001220703125,297.30828857421875,288.17242431640625,1.0,0.6201604008674622,1.0,1.0,0.0,1.0,-3.160672903060913,3.160664796829224,8.030399840208702e-06,2.4406521320343018,0.5450091361999512,0.5450091361999512,0.0,203.2298583984375,211.0,10487.4521484375,-0.0,2901.078857421875,1.0,283.1499938964844,285.4316711425781,290.2835388183594,291.0638122558594,293.1499938964844,293.1499938964844,283.1499938964844,18139.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521017372608185,1.0,0.0,0.0,1.0972614288330078,1.0972661972045898,8.033664045115074e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.122314453125,0.0,75.14225006103516,1895.4371337890625,0.0,379.6913757324219,0.3343941867351532,1.0,0.0,3.0,1.0,0.0
11976000,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1784973144531,0.7168328166007996,0.2719338536262512,0.2490923404693603,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1787109375,0.9177367091178894,0.5839205384254456,0.5552467703819275,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786499023437,0.85309237241745,0.4715348780155182,0.3316045701503753,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785888671875,0.7834158539772034,0.3605103492736816,0.3455797135829925,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.178466796875,0.6987472772598267,0.2520207166671753,1.155195236206055,288.1786499023437,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3091735839844,288.17919921875,1.0,0.6216821670532227,1.0,1.0,0.0,1.0,-3.1661217212677,3.1661136150360107,8.057994818955194e-06,2.444812297821045,0.5442833304405212,0.5442833304405212,0.0,204.7498016357422,214.0,10483.98046875,-0.0,2920.564697265625,1.0,283.1499938964844,285.4372863769531,290.2802734375,291.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18131.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520306587219238,1.0,0.0,0.0,1.0942561626434326,1.0942609310150146,7.989717687451049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.77099609375,0.0,74.73200225830078,1895.4371337890625,0.0,379.528564453125,0.3338535726070404,1.0,0.0,3.0,1.0,0.0
11976060,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18505859375,0.7160331010818481,0.2722116708755493,0.2493905276060104,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.18524169921875,0.9163652062416076,0.5843106508255005,0.5556653738021851,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1852111816406,0.8532010316848755,0.473905473947525,0.3332824409008026,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1851501464844,0.7825621366500854,0.3609936535358429,0.3460860848426819,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1850280761719,0.6979392766952515,0.252326488494873,1.1568070650100708,288.1852111816406,288.2980041503906,291.45001220703125,287.2775573730469,291.45001220703125,297.3100280761719,288.1857604980469,1.0,0.6231986880302429,1.0,1.0,0.0,1.0,-3.1715476512908936,3.171539545059204,8.085518857114948e-06,2.448953866958618,0.5436019897460938,0.5436019897460938,0.0,206.2698974609375,214.0,10481.1279296875,-0.0,2940.064453125,1.0,283.1499938964844,285.4426574707031,290.2769470214844,291.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,18123.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519847333431244,1.0,0.0,0.0,1.0914361476898191,1.0914409160614014,7.948590763362517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.61328125,0.0,74.34831237792969,1895.4371337890625,0.0,379.4234619140625,0.3333465456962585,1.0,0.0,3.0,1.0,0.0
11976120,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.19140625,0.7152352929115295,0.2724860608577728,0.2496857643127441,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1916198730469,0.9150123000144958,0.5846940279006958,0.5560777187347412,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915588378906,0.8533164262771606,0.4762809872627258,0.3349637687206268,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.7817177772521973,0.3614740371704101,0.3465897738933563,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913757324219,0.6971390247344971,0.2526302337646484,1.1584103107452393,288.1915588378906,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.31085205078125,288.19207763671875,1.0,0.6247105002403259,1.0,1.0,0.0,1.0,-3.176953315734864,3.176945209503174,8.112982868624385e-06,2.4530789852142334,0.5429572463035583,0.5429572463035583,0.0,207.7905731201172,217.0,10478.775390625,-0.0,2959.58544921875,1.0,283.1499938964844,285.4478454589844,290.2735900878906,291.0532531738281,293.1499938964844,293.1499938964844,283.1499938964844,18116.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519600570201874,1.0,0.0,0.0,1.0887680053710938,1.0887727737426758,7.90977452425068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.60888671875,0.0,73.98633575439453,1895.4371337890625,0.0,379.3669738769531,0.3328669369220733,1.0,0.0,3.0,1.0,0.0
11976180,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1975402832031,0.7144386768341064,0.272756427526474,0.2499773949384689,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977233886719,0.9136781096458436,0.5850692391395569,0.5564824938774109,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976928710937,0.8534391522407532,0.4786624014377594,0.3366491496562958,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976318359375,0.7808823585510254,0.3619508743286133,0.3470901548862457,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.197509765625,0.6963462233543396,0.2529315054416656,1.160002827644348,288.1976928710937,288.2980041503906,291.45001220703125,287.27032470703125,291.45001220703125,297.3116149902344,288.1982116699219,1.0,0.6262167692184448,1.0,1.0,0.0,1.0,-3.182333469390869,3.18232536315918,8.14036320662126e-06,2.457184076309204,0.5423550605773926,0.5423550605773926,0.0,209.31130981445312,217.0,10477.0166015625,-0.0,2979.1142578125,1.0,283.1499938964844,285.45281982421875,290.2701721191406,291.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,18109.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4519591331481933,1.0,0.0,0.0,1.0862749814987185,1.0862797498703003,7.87359297760304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.7880859375,0.0,73.64901733398438,1895.4371337890625,0.0,379.3648376464844,0.3324188888072967,1.0,0.0,3.0,1.0,0.0
11976240,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.713642954826355,0.2730233073234558,0.2502660155296325,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.20367431640625,0.9123634099960328,0.5854374766349792,0.5568809509277344,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2036437988281,0.8535680770874023,0.4810484051704407,0.338337779045105,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2035522460937,0.780055820941925,0.3624246418476105,0.3475877940654754,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034606933594,0.6955607533454895,0.2532306611537933,1.161586046218872,288.20361328125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3123474121094,288.2041320800781,1.0,0.6277182102203369,1.0,1.0,0.0,1.0,-3.1876919269561768,3.187683820724488,8.167678060999606e-06,2.4612722396850586,0.5417867302894592,0.5417867302894592,0.0,210.8326568603516,220.0,10475.72265625,-0.0,2998.66015625,1.0,283.1499938964844,285.4576416015625,290.2666931152344,291.0461730957031,293.1499938964844,293.1499938964844,283.1499938964844,18102.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45197793841362,1.0,0.0,0.0,1.083921194076538,1.08392596244812,7.839509663654098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.108154296875,0.0,73.33130645751953,1895.4371337890625,0.0,379.4078979492188,0.3319958448410034,1.0,0.0,3.0,1.0,0.0
11976300,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2091979980469,0.7128475308418274,0.2732861638069153,0.2505510449409485,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093811035156,0.9110684990882874,0.5857974886894226,0.5572717189788818,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2093505859375,0.8537036180496216,0.4834398329257965,0.3400301039218902,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20928955078125,0.7792378067970276,0.3628947734832763,0.348082035779953,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.6947823762893677,0.2535272538661957,1.163158297538757,288.2093505859375,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3130798339844,288.2098083496094,1.0,0.6292139887809753,1.0,1.0,0.0,1.0,-3.193024158477783,3.193015813827514,8.194903784897178e-06,2.465340137481689,0.5412572622299194,0.5412572622299194,0.0,212.35411071777344,220.0,10474.96875,-0.0,3018.210693359375,1.0,283.1499938964844,285.4622497558594,290.2631225585937,291.0426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18096.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520184993743896,1.0,0.0,0.0,1.08172607421875,1.081730842590332,7.807788193758824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.593505859375,0.0,73.03558349609375,1895.4371337890625,0.0,379.500732421875,0.3316012024879455,1.0,0.0,3.0,1.0,0.0
11976360,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2147216796875,0.7120519876480103,0.2735452353954315,0.250832736492157,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.21490478515625,0.9097940325737,0.5861497521400452,0.5576553344726562,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.8538451790809631,0.4858358800411224,0.3417257070541382,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148132324219,0.7784281373023987,0.3633614778518677,0.3485731482505798,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2147216796875,0.6940109133720398,0.2538214325904846,1.164720058441162,288.2148742675781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3137512207031,288.21533203125,1.0,0.6307044625282288,1.0,1.0,0.0,1.0,-3.198331117630005,3.1983230113983154,8.222045835282188e-06,2.469388961791992,0.5407620668411255,0.5407620668411255,0.0,213.8759307861328,223.0,10474.6904296875,-0.0,3037.769287109375,1.0,283.1499938964844,285.4666748046875,290.259521484375,291.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18090.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520787298679352,1.0,0.0,0.0,1.079670548439026,1.079675316810608,7.778142929737444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.22216796875,0.0,72.7591552734375,1895.4371337890625,0.0,379.6387023925781,0.3312314748764038,1.0,0.0,3.0,1.0,0.0
11976420,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2200622558594,0.7112557291984558,0.2738004028797149,0.2511110305786133,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2202453613281,0.9085406064987184,0.5864940285682678,0.5580315589904785,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.22021484375,0.8539926409721375,0.4882366061210632,0.3434244990348816,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2201538085937,0.777626633644104,0.3638246059417724,0.3490609228610992,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2200622558594,0.6932461261749268,0.2541130781173706,1.166270732879639,288.22021484375,288.2980041503906,291.45001220703125,287.2551574707031,291.45001220703125,297.3143615722656,288.2206420898437,1.0,0.6321894526481628,1.0,1.0,0.0,1.0,-3.2036118507385254,3.203603744506836,8.249099664681125e-06,2.4734182357788086,0.5403008460998535,0.5403008460998535,0.0,215.3980407714844,223.0,10474.8818359375,-0.0,3057.332275390625,1.0,283.1499938964844,285.4709167480469,290.2558288574219,291.03533935546875,293.1499938964844,293.1499938964844,283.1499938964844,18084.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521584808826446,1.0,0.0,0.0,1.0777524709701538,1.0777571201324463,7.750531239025804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.991943359375,0.0,72.50157165527344,1895.4371337890625,0.0,379.82135009765625,0.3308862447738647,1.0,0.0,3.0,1.0,0.0
11976480,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2252502441406,0.7104586958885193,0.2740520536899566,0.2513861656188965,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.22540283203125,0.9073089957237244,0.5868310332298279,0.5584010481834412,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253723144531,0.8541454076766968,0.4906413853168487,0.3451261222362518,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2253112792969,0.776833176612854,0.3642844557762146,0.3495457172393799,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2252197265625,0.6924880743026733,0.2544024288654327,1.167811393737793,288.2253723144531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3149719238281,288.2257995605469,1.0,0.6336693167686462,1.0,1.0,0.0,1.0,-3.208868265151977,3.208860158920288,8.276074368041009e-06,2.4774296283721924,0.5398691892623901,0.5398691892623901,0.0,216.9206085205078,226.0,10475.48046875,-0.0,3076.904296875,1.0,283.1499938964844,285.4750061035156,290.2520751953125,291.0316467285156,293.1499938964844,293.1499938964844,283.1499938964844,18078.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522561728954315,1.0,0.0,0.0,1.0759540796279907,1.0759587287902832,7.724686668098003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.882568359375,0.0,72.26034545898438,1895.4371337890625,0.0,380.0452575683594,0.3305622637271881,1.0,0.0,3.0,1.0,0.0
11976540,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.230224609375,0.7096599340438843,0.2742994427680969,0.2516575753688812,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2303771972656,0.9060994386672974,0.5871591567993164,0.5587623119354248,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2303466796875,0.8543040156364441,0.4930509626865387,0.3468310236930847,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.23028564453125,0.77604740858078,0.3647403419017792,0.3500268161296844,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2301940917969,0.6917364001274109,0.2546889185905456,1.1693395376205444,288.2303466796875,288.2980041503906,291.45001220703125,287.2471618652344,291.45001220703125,297.3155517578125,288.2307434082031,1.0,0.6351431608200073,1.0,1.0,0.0,1.0,-3.214095115661621,3.2140867710113525,8.302942660520785e-06,2.481419086456299,0.5394719243049622,0.5394719243049622,0.0,218.44317626953125,226.0,10476.5576171875,-0.0,3096.470458984375,1.0,283.1499938964844,285.4789123535156,290.24822998046875,291.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18073.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523733854293823,1.0,0.0,0.0,1.074293613433838,1.07429838180542,7.700864301796173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.916015625,0.0,72.03776550292969,1895.4371337890625,0.0,380.3140869140625,0.3302627801895141,1.0,0.0,3.0,1.0,0.0
11976600,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2350158691406,0.708859384059906,0.274543285369873,0.2519258558750152,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23516845703125,0.9049130082130432,0.587479829788208,0.5591166615486145,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2351379394531,0.854467511177063,0.4954642057418823,0.3485385477542877,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.235107421875,0.7752693891525269,0.3651928305625915,0.3505047857761383,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2350158691406,0.6909910440444946,0.2549729943275451,1.170857310295105,288.2351379394531,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.31610107421875,288.23553466796875,1.0,0.636611819267273,1.0,1.0,0.0,1.0,-3.21929669380188,3.219288349151612,8.329727279487997e-06,2.4853904247283936,0.5391020774841309,0.5391020774841309,0.0,219.96620178222656,229.0,10478.01171875,-0.0,3116.042724609375,1.0,283.1499938964844,285.4826965332031,290.2442932128906,291.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18068.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525077044963836,1.0,0.0,0.0,1.0727434158325195,1.0727481842041016,7.678655578047255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.059326171875,0.0,71.83006286621094,1895.4371337890625,0.0,380.6224060058594,0.3299827575683594,1.0,0.0,3.0,1.0,0.0
11976660,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396545410156,0.7080566883087158,0.2747829556465149,0.2521903812885284,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23980712890625,0.9037500023841858,0.5877916812896729,0.55946284532547,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397766113281,0.8546363711357117,0.4978818595409393,0.3502490222454071,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2397155761719,0.774498701095581,0.365641325712204,0.3509790599346161,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2396240234375,0.6902518272399902,0.2552542090415954,1.1723624467849731,288.2397766113281,288.2980041503906,291.45001220703125,287.23883056640625,291.45001220703125,297.3166198730469,288.2401428222656,1.0,0.6380743980407715,1.0,1.0,0.0,1.0,-3.2244679927825928,3.224459648132324,8.356401849596296e-06,2.489339828491211,0.538763701915741,0.538763701915741,0.0,221.4892120361328,229.0,10479.904296875,-0.0,3135.606689453125,1.0,283.1499938964844,285.4862670898437,290.2402648925781,291.020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18063.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4526603519916534,1.0,0.0,0.0,1.0713191032409668,1.0713238716125488,7.658277922928391e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.3310546875,0.0,71.63919830322266,1895.4371337890625,0.0,380.97308349609375,0.3297249674797058,1.0,0.0,3.0,1.0,0.0
