time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.244140625,0.7072571516036987,0.2750190198421478,0.2524518072605133,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442626953125,0.902611255645752,0.5880959630012512,0.5598019957542419,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2442626953125,0.8548097014427185,0.5003029704093933,0.3519619703292846,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.24420166015625,0.7737354040145874,0.3660863935947418,0.3514501750469208,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2441101074219,0.6895186901092529,0.2555329501628876,1.1738568544387815,288.2442626953125,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.317138671875,288.24462890625,1.0,0.6395317316055298,1.0,1.0,0.0,1.0,-3.2296130657196045,3.229604721069336,8.38298728922382e-06,2.4932706356048584,0.5384509563446045,0.5384509563446045,0.0,223.0126495361328,232.0,10482.1474609375,-0.0,3155.1728515625,1.0,283.1499938964844,285.48974609375,290.23614501953125,291.0163269042969,293.1499938964844,293.1499938964844,283.1499938964844,18058.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452829509973526,1.0,0.0,0.0,1.0699968338012695,1.0700016021728516,7.639386012670003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3413.703857421875,0.0,71.46195983886719,1895.4371337890625,0.0,381.3619995117188,0.3294851779937744,1.0,0.0,3.0,1.0,0.0
11976780,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484436035156,0.7064617872238159,0.2752508521080017,0.2527094185352325,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2485656738281,0.9014856219291688,0.588391125202179,0.5601326823234558,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2485656738281,0.8549880981445312,0.5027281641960144,0.3536776602268219,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2485046386719,0.7729791402816772,0.3665273189544678,0.3519174456596374,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2484130859375,0.6887913346290588,0.2558087110519409,1.1753380298614502,288.2485656738281,288.2980041503906,291.45001220703125,287.23016357421875,291.45001220703125,297.3175964355469,288.2489013671875,1.0,0.6409828066825867,1.0,1.0,0.0,1.0,-3.234726667404175,3.234718084335327,8.409455404034816e-06,2.497178792953491,0.5381678342819214,0.5381678342819214,0.0,224.5360107421875,232.0,10484.802734375,-0.0,3174.72607421875,1.0,283.1499938964844,285.4930419921875,290.23193359375,291.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18053.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530161023139953,1.0,0.0,0.0,1.0687923431396484,1.068796992301941,7.622195852263759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.195068359375,0.0,71.30032348632812,1895.4371337890625,0.0,381.7915344238281,0.3292660713195801,1.0,0.0,3.0,1.0,0.0
11976840,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.25262451171875,0.705670952796936,0.2754790782928467,0.2529638707637787,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.9003670811653137,0.5886786580085754,0.5604563355445862,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527160644531,0.8551706075668335,0.5051564574241638,0.3553956151008606,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.252685546875,0.7722299098968506,0.3669647574424743,0.3523814678192138,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2525939941406,0.6880698800086975,0.2560819387435913,1.17680823802948,288.2527160644531,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3180236816406,288.2530517578125,1.0,0.6424285769462585,1.0,1.0,0.0,1.0,-3.239813327789306,3.239804983139038,8.435829840891529e-06,2.501068353652954,0.5379083752632141,0.5379083752632141,0.0,226.05975341796875,235.0,10487.783203125,-0.0,3194.279052734375,1.0,283.1499938964844,285.4962158203125,290.22760009765625,291.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18049.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453218549489975,1.0,0.0,0.0,1.067681908607483,1.067686676979065,7.60636567065376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.777587890625,0.0,71.15113067626953,1895.4371337890625,0.0,382.2579956054688,0.3290635049343109,1.0,0.0,3.0,1.0,0.0
11976900,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566223144531,0.7048842310905457,0.2757031321525574,0.2532145977020263,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567443847656,0.8992549777030945,0.5889571309089661,0.5607714653015137,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567138671875,0.8553577065467834,0.5075885653495789,0.3571161031723022,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566833496094,0.7714874148368835,0.367398053407669,0.3528416156768799,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.256591796875,0.6873539686203003,0.2563521265983581,1.1782652139663696,288.2567138671875,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3184509277344,288.2570495605469,1.0,0.643868088722229,1.0,1.0,0.0,1.0,-3.24486780166626,3.244859457015991,8.462083314952906e-06,2.5049352645874023,0.5376763343811035,0.5376763343811035,0.0,227.5834045410156,235.0,10491.1416015625,-0.0,3213.81591796875,1.0,283.1499938964844,285.4992370605469,290.2231750488281,291.0041198730469,293.1499938964844,293.1499938964844,283.1499938964844,18045.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534374475479126,1.0,0.0,0.0,1.0666794776916504,1.0666842460632324,7.592090156549602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.466552734375,0.0,71.01612854003906,1895.4371337890625,0.0,382.7630615234375,0.3288798928260803,1.0,0.0,3.0,1.0,0.0
11976960,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604675292969,0.7041016817092896,0.2759233117103576,0.2534619271755218,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2605895996094,0.8981495499610901,0.5892272591590881,0.5610789060592651,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2605895996094,0.8555488586425781,0.5100237727165222,0.3588387966156006,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2605285644531,0.7707515954971313,0.3678275048732757,0.3532982468605041,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2604675292969,0.6866435408592224,0.2566195726394653,1.1797099113464355,288.26055908203125,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.31884765625,288.2608947753906,1.0,0.645301878452301,1.0,1.0,0.0,1.0,-3.2498927116394043,3.249884366989136,8.488229468639474e-06,2.5087814331054688,0.5374680161476135,0.5374680161476135,0.0,229.1072540283203,238.0,10494.8271484375,-0.0,3233.343994140625,1.0,283.1499938964844,285.50213623046875,290.2186279296875,290.9999084472656,293.1499938964844,293.1499938964844,283.1499938964844,18041.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453671783208847,1.0,0.0,0.0,1.0657711029052734,1.065775752067566,7.579163963100656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.245849609375,0.0,70.89344787597656,1895.4371337890625,0.0,383.304443359375,0.3287127017974853,1.0,0.0,3.0,1.0,0.0
11977020,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641906738281,0.703323245048523,0.2761395871639251,0.253705769777298,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2643127441406,0.8970504999160767,0.5894888043403625,0.5613783597946167,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642822265625,0.8557440042495728,0.5124621987342834,0.3605636060237884,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2642517089844,0.7700223326683044,0.3682530224323272,0.3537512123584747,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2641906738281,0.6859384775161743,0.2568841278553009,1.1811420917510986,288.2642822265625,288.2980041503906,291.45001220703125,287.2115478515625,291.45001220703125,297.3192138671875,288.2645874023437,1.0,0.6467297077178955,1.0,1.0,0.0,1.0,-3.254887104034424,3.254878520965576,8.514260116498917e-06,2.512606143951416,0.537283182144165,0.537283182144165,0.0,230.6311950683593,238.0,10498.833984375,-0.0,3252.859130859375,1.0,283.1499938964844,285.5048828125,290.21392822265625,290.9955749511719,293.1499938964844,293.1499938964844,283.1499938964844,18037.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453921377658844,1.0,0.0,0.0,1.0649551153182983,1.0649598836898804,7.567563642396635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.113037109375,0.0,70.78284454345703,1895.4371337890625,0.0,383.8818664550781,0.3285617232322693,1.0,0.0,3.0,1.0,0.0
11977080,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2677917480469,0.7025490403175354,0.2763523161411285,0.2539464831352234,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2679138183594,0.8959582448005676,0.5897426009178162,0.5616706013679504,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.26788330078125,0.8559427261352539,0.5149032473564148,0.3622903227806091,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2678527832031,0.7692995667457581,0.3686749935150146,0.3542008697986603,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2677917480469,0.6852388978004456,0.2571460902690887,1.1825628280639648,288.26788330078125,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3195495605469,288.2681884765625,1.0,0.6481521129608154,1.0,1.0,0.0,1.0,-3.2598533630371094,3.2598447799682617,8.540191629435867e-06,2.516411781311035,0.5371189117431641,0.5371189117431641,0.0,232.15542602539065,241.0,10503.1201171875,-0.0,3272.3681640625,1.0,283.1499938964844,285.5075378417969,290.20916748046875,290.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,18033.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45418581366539,1.0,0.0,0.0,1.0642198324203491,1.0642246007919312,7.55711724309549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.054931640625,0.0,70.68274688720703,1895.4371337890625,0.0,384.4945373535156,0.3284247815608978,1.0,0.0,3.0,1.0,0.0
11977140,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.271240234375,0.7017787098884583,0.2765608131885528,0.2541834414005279,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713623046875,0.8948719501495361,0.58998703956604,0.5619542002677917,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2713317871094,0.8561453819274902,0.5173475742340088,0.3640192151069641,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.27130126953125,0.7685829997062683,0.3690926730632782,0.3546465337276459,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.271240234375,0.6845443844795227,0.2574048936367035,1.1839696168899536,288.2713317871094,288.2980041503906,291.45001220703125,287.2015380859375,291.45001220703125,297.31988525390625,288.2716064453125,1.0,0.6495681405067444,1.0,1.0,0.0,1.0,-3.2647860050201416,3.264777421951294,8.565990356146358e-06,2.5201938152313232,0.5369783639907837,0.5369783639907837,0.0,233.6794586181641,241.0,10507.7333984375,-0.0,3291.8544921875,1.0,283.1499938964844,285.51007080078125,290.2042236328125,290.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18029.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544650614261627,1.0,0.0,0.0,1.0635780096054075,1.0635826587677002,7.548003821966631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.083740234375,0.0,70.59477996826172,1895.4371337890625,0.0,385.14263916015625,0.3283041715621948,1.0,0.0,3.0,1.0,0.0
11977200,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2745666503906,0.7010124921798706,0.2767658233642578,0.2544173002243042,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2746887207031,0.8937922120094299,0.5902237892150879,0.5622305274009705,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.274658203125,0.856351375579834,0.519794225692749,0.3657497763633728,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2746276855469,0.7678727507591248,0.3695067763328552,0.3550888895988464,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2745666503906,0.6838551759719849,0.2576610743999481,1.1853649616241455,288.274658203125,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3201904296875,288.2749328613281,1.0,0.650978684425354,1.0,1.0,0.0,1.0,-3.2696902751922607,3.269681692123413,8.59168721945025e-06,2.5239570140838623,0.5368567705154419,0.5368567705154419,0.0,235.2037811279297,244.0,10512.6025390625,-0.0,3311.33251953125,1.0,283.1499938964844,285.5124816894531,290.1991882324219,290.9819641113281,293.1499938964844,293.1499938964844,283.1499938964844,18026.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4547586739063263,1.0,0.0,0.0,1.0630102157592771,1.0630149841308594,7.539947688428583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.17822265625,0.0,70.51640319824219,1895.4371337890625,0.0,385.8251647949219,0.3281964659690857,1.0,0.0,3.0,1.0,0.0
11977260,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777709960937,0.7002503275871277,0.2769668400287628,0.2546475827693939,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.8927186131477356,0.5904515385627747,0.5624985098838806,297.5245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.8565610647201538,0.5222437977790833,0.3674822449684143,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.7671686410903931,0.3699167370796203,0.3555273711681366,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2777709960937,0.6831710338592529,0.2579142153263092,1.1867467164993286,288.2778625488281,288.2980041503906,291.45001220703125,287.190673828125,291.45001220703125,297.3204650878906,288.27813720703125,1.0,0.652383029460907,1.0,1.0,0.0,1.0,-3.274561643600464,3.274553060531616,8.617266757937614e-06,2.527701139450073,0.5367563962936401,0.5367563962936401,0.0,236.7279663085937,244.0,10517.7607421875,-0.0,3330.78857421875,1.0,283.1499938964844,285.5147705078125,290.19390869140625,290.9771728515625,293.1499938964844,293.1499938964844,283.1499938964844,18023.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551005065441131,1.0,0.0,0.0,1.062525749206543,1.062530517578125,7.533076740173783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.340576171875,0.0,70.44879150390625,1895.4371337890625,0.0,386.6212768554688,0.3281033039093017,1.0,0.0,3.0,1.0,0.0
11977320,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808532714844,0.6994925737380981,0.2771644294261932,0.2548747956752777,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809753417969,0.8916518688201904,0.5906714797019958,0.5627591609954834,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.28094482421875,0.8567742705345154,0.524695634841919,0.3692163228988647,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2809143066406,0.7664710283279419,0.370323121547699,0.3559624850749969,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2808532714844,0.6824923157691956,0.2581647038459778,1.1881169080734253,288.28094482421875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3207092285156,288.2812194824219,1.0,0.6537818908691406,1.0,1.0,0.0,1.0,-3.279404640197754,3.2793960571289062,8.642761713417713e-06,2.5314345359802246,0.5366737246513367,0.5366737246513367,0.0,238.2523651123047,247.0,10523.1572265625,-0.0,3350.234130859375,1.0,283.1499938964844,285.5169677734375,290.1882629394531,290.9721069335937,293.1499938964844,293.1499938964844,283.1499938964844,18020.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4555300772190094,1.0,0.0,0.0,1.0621105432510376,1.0621153116226196,7.527190604150746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.533203125,0.0,70.39012145996094,1895.4371337890625,0.0,387.6239929199219,0.3280221819877624,1.0,0.0,3.0,1.0,0.0
11977380,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2838439941406,0.6987390518188477,0.277358204126358,0.2550985515117645,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.283935546875,0.8905914425849915,0.5908825993537903,0.5630115866661072,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2839050292969,0.856991171836853,0.5271501541137695,0.3709520995616913,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28387451171875,0.7657795548439026,0.3707254230976105,0.3563937842845917,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2838134765625,0.6818188428878784,0.2584122121334076,1.1894736289978027,288.2839050292969,288.2980041503906,291.45001220703125,287.1772766113281,291.45001220703125,297.3209533691406,288.2841491699219,1.0,0.6551745533943176,1.0,1.0,0.0,1.0,-3.284214735031128,3.2842061519622803,8.668151167512406e-06,2.535154104232788,0.5366105437278748,0.5366105437278748,0.0,239.77658081054688,247.0,10528.81640625,-0.0,3369.65625,1.0,283.1499938964844,285.51904296875,290.1820068359375,290.966552734375,293.1499938964844,293.1499938964844,283.1499938964844,18016.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560477137565613,1.0,0.0,0.0,1.0617716312408447,1.0617762804031372,7.522386624714272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.7392578125,0.0,70.34125518798828,1895.4371337890625,0.0,388.835693359375,0.3279542922973633,1.0,0.0,3.0,1.0,0.0
11977440,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28668212890625,0.6979898810386658,0.2775485515594482,0.2553192675113678,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.8895375728607178,0.5910855531692505,0.5632564425468445,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.8572114706039429,0.5296069979667664,0.3726894855499267,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867431640625,0.7650943398475647,0.3711239993572235,0.3568215668201446,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28668212890625,0.6811505556106567,0.2586569786071777,1.190818190574646,288.2867736816406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3211975097656,288.2870178222656,1.0,0.656561553478241,1.0,1.0,0.0,1.0,-3.2889952659606934,3.2889866828918457,8.693449672136921e-06,2.538861989974976,0.536564290523529,0.536564290523529,0.0,241.3008728027344,250.0,10534.701171875,-0.0,3389.063232421875,1.0,283.1499938964844,285.5210266113281,290.17510986328125,290.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,18014.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4566394090652466,1.0,0.0,0.0,1.061498761177063,1.0615034103393557,7.518521272231737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.939453125,0.0,70.3009033203125,1895.4371337890625,0.0,390.2253112792969,0.3278979659080505,1.0,0.0,3.0,1.0,0.0
11977500,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894287109375,0.6972448825836182,0.2777352035045624,0.2555366456508636,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2895202636719,0.888489842414856,0.5912796854972839,0.563493013381958,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2895202636719,0.8574352860450745,0.5320664644241333,0.3744285702705383,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894592285156,0.7644149661064148,0.3715184330940246,0.3572455048561096,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894287109375,0.6804872155189514,0.2588987350463867,1.1921494007110596,288.2894897460937,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3213806152344,288.28973388671875,1.0,0.6579424738883972,1.0,1.0,0.0,1.0,-3.293743371963501,3.293734550476074,8.718639037397224e-06,2.542555093765259,0.5365360379219055,0.5365360379219055,0.0,242.82498168945312,250.0,10540.8291015625,-0.0,3408.445556640625,1.0,283.1499938964844,285.5228881835937,290.1673889160156,290.9534912109375,293.1499938964844,293.1499938964844,283.1499938964844,18011.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572889804840088,1.0,0.0,0.0,1.0612963438034058,1.0613009929656982,7.51565352175021e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.12548828125,0.0,70.26958465576172,1895.4371337890625,0.0,391.7563781738281,0.3278538286685943,1.0,0.0,3.0,1.0,0.0
11977560,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920837402344,0.6965039968490601,0.2779183089733124,0.2557508647441864,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921447753906,0.8874481916427612,0.5914652347564697,0.5637215971946716,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921447753906,0.8576623797416687,0.5345282554626465,0.3761692643165588,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2921142578125,0.7637413740158081,0.3719088733196258,0.3576657474040985,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29205322265625,0.6798288226127625,0.2591376304626465,1.1934678554534912,288.2921447753906,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3215637207031,288.2923583984375,1.0,0.6593175530433655,1.0,1.0,0.0,1.0,-3.298460006713867,3.2984511852264404,8.743726539250929e-06,2.546234607696533,0.53652423620224,0.53652423620224,0.0,244.3490447998047,253.0,10547.1748046875,-0.0,3427.806884765625,1.0,283.1499938964844,285.5246887207031,290.158935546875,290.9458312988281,293.1499938964844,293.1499938964844,283.1499938964844,18008.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579748213291168,1.0,0.0,0.0,1.0611580610275269,1.0611627101898191,7.513695265970456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.292724609375,0.0,70.24649810791016,1895.4371337890625,0.0,393.37939453125,0.3278208673000335,1.0,0.0,3.0,1.0,0.0
11977620,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29461669921875,0.6957672834396362,0.2780979573726654,0.2559619843959808,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.294677734375,0.8864125609397888,0.5916421413421631,0.5639421343803406,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294677734375,0.8578925728797913,0.5369924306869507,0.3779114782810211,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2946472167969,0.7630734443664551,0.3722953498363495,0.3580822348594665,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945861816406,0.6791752576828003,0.2593736052513122,1.1947733163833618,288.294677734375,288.2980041503906,291.45001220703125,287.142822265625,291.45001220703125,297.3217468261719,288.2948913574219,1.0,0.6606866717338562,1.0,1.0,0.0,1.0,-3.303145170211792,3.303136348724365,8.768707630224526e-06,2.5499000549316406,0.5365283489227295,0.5365283489227295,0.0,245.87306213378903,253.0,10553.7314453125,-0.0,3447.1455078125,1.0,283.1499938964844,285.5263671875,290.14971923828125,290.9374694824219,293.1499938964844,293.1499938964844,283.1499938964844,18005.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586788117885589,1.0,0.0,0.0,1.0610817670822144,1.0610864162445068,7.512614530469365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.44091796875,0.0,70.23136138916016,1895.4371337890625,0.0,395.0522155761719,0.3277986943721771,1.0,0.0,3.0,1.0,0.0
11977680,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29705810546875,0.6950346827507019,0.2782743275165558,0.2561701536178589,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.8853830099105835,0.591810941696167,0.5641550421714783,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.297119140625,0.8581257462501526,0.5394586324691772,0.3796551525592804,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970886230469,0.7624111175537109,0.3726779818534851,0.3584951758384704,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2970275878906,0.6785264611244202,0.2596068382263183,1.1960667371749878,288.2970886230469,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3218994140625,288.2973022460937,1.0,0.6620502471923828,1.0,1.0,0.0,1.0,-3.307800769805908,3.307791948318481,8.793592314759735e-06,2.55355191230774,0.5365467667579651,0.5365467667579651,0.0,247.3971405029297,256.0,10560.4775390625,-0.0,3466.4658203125,1.0,283.1499938964844,285.5279846191406,290.1398620605469,290.92840576171875,293.1499938964844,293.1499938964844,283.1499938964844,18003.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593894183635711,1.0,0.0,0.0,1.0610615015029907,1.0610662698745728,7.512328892289588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.572998046875,0.0,70.2234115600586,1895.4371337890625,0.0,396.7478942871094,0.3277862668037414,1.0,0.0,3.0,1.0,0.0
11977740,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.6943060755729675,0.2784471809864044,0.2563751935958862,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.8843591213226318,0.5919708013534546,0.564359724521637,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.8583618998527527,0.5419273376464844,0.3814003467559814,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7617541551589966,0.3730564713478088,0.3589042127132416,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.6778823137283325,0.2598371207714081,1.1973469257354736,288.2994384765625,288.2980041503906,291.45001220703125,287.122314453125,291.45001220703125,297.322021484375,288.2996520996094,1.0,0.6634078621864319,1.0,1.0,0.0,1.0,-3.3124237060546875,3.3124148845672607,8.818363312457222e-06,2.5571882724761963,0.5365803837776184,0.5365803837776184,0.0,248.9210357666016,256.0,10567.4228515625,-0.0,3485.75927734375,1.0,283.1499938964844,285.5295104980469,290.1293640136719,290.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,18001.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460093230009079,1.0,0.0,0.0,1.0611004829406738,1.0611051321029663,7.512879562909802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.69140625,0.0,70.22303771972656,1895.4371337890625,0.0,398.4343872070313,0.3277841210365295,1.0,0.0,3.0,1.0,0.0
11977800,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.6935815215110779,0.2786167562007904,0.2565773427486419,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.8833410739898682,0.592122495174408,0.5645567178726196,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016967773437,0.8586007356643677,0.5443979501724243,0.3831469714641571,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.761102557182312,0.3734310865402221,0.3593096435070038,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.6772428154945374,0.2600646615028381,1.1986149549484253,288.3016967773437,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3221435546875,288.3018798828125,1.0,0.6647598147392273,1.0,1.0,0.0,1.0,-3.317016839981079,3.3170080184936523,8.843032446748111e-06,2.560810089111328,0.5366272926330566,0.5366272926330566,0.0,250.4450225830078,259.0,10574.5419921875,-0.0,3505.032470703125,1.0,283.1499938964844,285.53094482421875,290.1183166503906,290.9084167480469,293.1499938964844,293.1499938964844,283.1499938964844,17998.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460786908864975,1.0,0.0,0.0,1.0611913204193115,1.061195969581604,7.514166355804265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.802490234375,0.0,70.22932434082031,1895.4371337890625,0.0,400.1035461425781,0.3277910053730011,1.0,0.0,3.0,1.0,0.0
11977860,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.6928607821464539,0.2787828147411346,0.2567763328552246,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038635253906,0.8823285102844238,0.5922651886940002,0.564745306968689,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038330078125,0.8588423728942871,0.5468708872795105,0.384894996881485,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3038024902344,0.7604559659957886,0.3738014101982116,0.3597111105918884,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30377197265625,0.676607608795166,0.2602891623973846,1.1998696327209473,288.3038330078125,288.2980041503906,291.45001220703125,287.0999450683594,291.45001220703125,297.3222351074219,288.30401611328125,1.0,0.6661057472229004,1.0,1.0,0.0,1.0,-3.3215770721435547,3.321568012237549,8.867580618243665e-06,2.564415216445923,0.5366883873939514,0.5366883873939514,0.0,251.9687957763672,259.0,10581.8447265625,-0.0,3524.275634765625,1.0,283.1499938964844,285.53228759765625,290.10675048828125,290.8976135253906,293.1499938964844,293.1499938964844,283.1499938964844,17996.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614607393741607,1.0,0.0,0.0,1.0613374710083008,1.0613421201705933,7.51623687733627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.91064453125,0.0,70.2426986694336,1895.4371337890625,0.0,401.7316284179688,0.3278075158596039,1.0,0.0,3.0,1.0,0.0
11977920,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.6921439170837402,0.278945654630661,0.256972461938858,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.305908203125,0.8813214898109436,0.5923997163772583,0.564926266670227,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.305908203125,0.8590864539146423,0.5493454933166504,0.3866443037986755,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058776855469,0.7598143815994263,0.374167799949646,0.360108882188797,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30584716796875,0.6759768724441528,0.2605109214782715,1.201112151145935,288.305908203125,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32232666015625,288.3060913085937,1.0,0.6674461364746094,1.0,1.0,0.0,1.0,-3.3261070251464844,3.3260979652404785,8.892023288353812e-06,2.568004846572876,0.5367617011070251,0.5367617011070251,0.0,253.4926300048828,262.0,10589.3056640625,-0.0,3543.496826171875,1.0,283.1499938964844,285.5335693359375,290.09478759765625,290.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,17994.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621199369430542,1.0,0.0,0.0,1.061531662940979,1.0615363121032717,7.51898667772366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.020263671875,0.0,70.2622299194336,1895.4371337890625,0.0,403.3306579589844,0.3278323709964752,1.0,0.0,3.0,1.0,0.0
11977980,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.6914306879043579,0.2791049778461456,0.2571654617786407,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8803198337554932,0.5925253629684448,0.5650988817214966,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8593330979347229,0.5518221855163574,0.3883949220180511,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.759177565574646,0.3745298683643341,0.3605026304721832,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.6753503680229187,0.2607297003269195,1.2023413181304932,288.3078918457031,288.2980041503906,291.45001220703125,287.0759582519531,291.45001220703125,297.3224182128906,288.3080749511719,1.0,0.668780505657196,1.0,1.0,0.0,1.0,-3.330604076385498,3.330595016479492,8.91634317667922e-06,2.5715765953063965,0.5368480682373047,0.5368480682373047,0.0,255.01626586914065,262.0,10596.9326171875,-0.0,3562.686767578125,1.0,283.1499938964844,285.5347900390625,290.0824584960937,290.87469482421875,293.1499938964844,293.1499938964844,283.1499938964844,17992.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627592861652374,1.0,0.0,0.0,1.0617765188217163,1.0617811679840088,7.522455547359641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3435.13525390625,0.0,70.28826141357422,1895.4371337890625,0.0,404.8876953125,0.3278660476207733,1.0,0.0,3.0,1.0,0.0
11978040,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.6907212734222412,0.2792610824108124,0.2573556303977966,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.8793236613273621,0.5926430821418762,0.5652640461921692,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.8595818281173706,0.5543004274368286,0.3901466429233551,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097839355469,0.7585455775260925,0.3748879730701446,0.3608926832675934,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30975341796875,0.6747280955314636,0.2609457671642303,1.2035584449768066,288.3097839355469,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.32244873046875,288.3099670410156,1.0,0.6701093912124634,1.0,1.0,0.0,1.0,-3.335071086883545,3.335062026977539,8.940553016145714e-06,2.575132369995117,0.5369455814361572,0.5369455814361572,0.0,256.5399780273437,265.0,10604.7021484375,-0.0,3581.853759765625,1.0,283.1499938964844,285.5359191894531,290.0697937011719,290.8627014160156,293.1499938964844,293.1499938964844,283.1499938964844,17990.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633867442607879,1.0,0.0,0.0,1.0620652437210083,1.0620698928833008,7.526547562974883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.257568359375,0.0,70.31993865966797,1895.4371337890625,0.0,406.4214782714844,0.327907383441925,1.0,0.0,3.0,1.0,0.0
11978100,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.6900153756141663,0.2794136703014374,0.2575426697731018,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116149902344,0.8783326745033264,0.5927520394325256,0.5654210448265076,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116149902344,0.8598328828811646,0.5567805171012878,0.3918995261192322,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.7579180598258972,0.3752416670322418,0.361278623342514,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.6741098761558533,0.26115882396698,1.2047622203826904,288.3116149902344,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.322509765625,288.311767578125,1.0,0.6714321970939636,1.0,1.0,0.0,1.0,-3.3395049571990967,3.339495897293091,8.964634616859257e-06,2.5786688327789307,0.5370551347732544,0.5370551347732544,0.0,258.0634765625,265.0,10612.623046875,-0.0,3600.987548828125,1.0,283.1499938964844,285.5369873046875,290.0568542480469,290.8504333496094,293.1499938964844,293.1499938964844,283.1499938964844,17988.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639982581138611,1.0,0.0,0.0,1.0624009370803833,1.062405705451965,7.53130748876174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.390380859375,0.0,70.357666015625,1895.4371337890625,0.0,407.92193603515625,0.3279569149017334,1.0,0.0,3.0,1.0,0.0
11978160,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133239746094,0.6893129944801331,0.2795628905296325,0.2577267289161682,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.877346932888031,0.5928528904914856,0.5655703544616699,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.8600859642028809,0.5592619776725769,0.3936534523963928,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133544921875,0.7572949528694153,0.3755911290645599,0.3616606593132019,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31329345703125,0.6734956502914429,0.2613690197467804,1.2059533596038818,288.3133544921875,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3225402832031,288.3135070800781,1.0,0.6727493405342102,1.0,1.0,0.0,1.0,-3.343907356262207,3.343898296356201,8.988595254777465e-06,2.5821871757507324,0.5371755361557007,0.5371755361557007,0.0,259.5868835449219,268.0,10620.6796875,-0.0,3620.092529296875,1.0,283.1499938964844,285.5379638671875,290.04364013671875,290.8378601074219,293.1499938964844,293.1499938964844,283.1499938964844,17986.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645988643169403,1.0,0.0,0.0,1.062779426574707,1.0627840757369995,7.536672796959466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.53515625,0.0,70.40088653564453,1895.4371337890625,0.0,409.4009094238281,0.3280138671398163,1.0,0.0,3.0,1.0,0.0
11978220,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.688614010810852,0.2797086238861084,0.2579076588153839,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.8763665556907654,0.59294593334198,0.5657121539115906,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.8603408932685852,0.5617448687553406,0.3954082429409027,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.7566761374473572,0.3759361803531647,0.3620385527610779,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.6728853583335876,0.2615762948989868,1.2071316242218018,288.3150329589844,288.2980041503906,291.45001220703125,287.02423095703125,291.45001220703125,297.3225402832031,288.315185546875,1.0,0.6740606427192688,1.0,1.0,0.0,1.0,-3.3482775688171387,3.348268508911133,9.012428563437425e-06,2.585686206817627,0.5373066663742065,0.5373066663742065,0.0,261.1101379394531,268.0,10628.869140625,-0.0,3639.165283203125,1.0,283.1499938964844,285.5389099121094,290.0302124023437,290.8250732421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651892185211181,1.0,0.0,0.0,1.063199758529663,1.0632044076919556,7.5426363821407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3439.693359375,0.0,70.44952392578125,1895.4371337890625,0.0,410.8599548339844,0.3280781805515289,1.0,0.0,3.0,1.0,0.0
11978280,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.6879186630249023,0.2798511981964111,0.2580858469009399,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.875391960144043,0.5930323600769043,0.5658475756645203,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.8605976104736328,0.5642288327217102,0.3971638083457947,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.7560617327690125,0.3762772679328918,0.3624127507209778,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.6722791790962219,0.2617809474468231,1.2082982063293457,288.3166198730469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32257080078125,288.3167724609375,1.0,0.6753666996955872,1.0,1.0,0.0,1.0,-3.352619409561157,3.352610349655152,9.036153642227872e-06,2.589168071746826,0.5374470353126526,0.5374470353126526,0.0,262.6333923339844,271.0,10637.171875,-0.0,3658.215576171875,1.0,283.1499938964844,285.5397644042969,290.0166015625,290.8121032714844,293.1499938964844,293.1499938964844,283.1499938964844,17983.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657738804817199,1.0,0.0,0.0,1.0636563301086426,1.063660979270935,7.549115821348097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.86376953125,0.0,70.50283813476562,1895.4371337890625,0.0,412.3099670410156,0.3281488120555877,1.0,0.0,3.0,1.0,0.0
11978340,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.6872265338897705,0.2799903154373169,0.2582609057426452,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.8744226098060608,0.5931100249290466,0.565975546836853,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31817626953125,0.8608560562133789,0.5667141079902649,0.3989201784133911,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.7554513812065125,0.3766138553619385,0.3627827763557434,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318115234375,0.671676754951477,0.2619826793670654,1.2094517946243286,288.31817626953125,288.2980041503906,291.45001220703125,286.9970092773437,291.45001220703125,297.3225402832031,288.3182983398437,1.0,0.6766669154167175,1.0,1.0,0.0,1.0,-3.356929063796997,3.356920003890991,9.059747753781268e-06,2.5926296710968018,0.5375973582267761,0.5375973582267761,0.0,264.1564025878906,271.0,10645.5966796875,-0.0,3677.231689453125,1.0,283.1499938964844,285.54058837890625,290.0028076171875,290.7989501953125,293.1499938964844,293.1499938964844,283.1499938964844,17981.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663489162921905,1.0,0.0,0.0,1.0641521215438845,1.0641568899154663,7.556155878774008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.04931640625,0.0,70.56124877929688,1895.4371337890625,0.0,413.7412109375,0.3282263278961181,1.0,0.0,3.0,1.0,0.0
11978400,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.6865376234054565,0.2801261842250824,0.2584331929683685,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31964111328125,0.8734577298164368,0.5931785106658936,0.5660954713821411,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31964111328125,0.8611156940460205,0.5692001581192017,0.4006771743297577,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196105957031,0.7548449039459229,0.376946359872818,0.3631490468978882,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.319580078125,0.6710780262947083,0.2621817886829376,1.210593819618225,288.31964111328125,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3225402832031,288.3197631835937,1.0,0.6779617071151733,1.0,1.0,0.0,1.0,-3.3612077236175537,3.361198663711548,9.083215445571112e-06,2.596071243286133,0.5377561450004578,0.5377561450004578,0.0,265.67974853515625,274.0,10654.12109375,-0.0,3696.22021484375,1.0,283.1499938964844,285.54132080078125,289.9888916015625,290.7856750488281,293.1499938964844,293.1499938964844,283.1499938964844,17980.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669171273708343,1.0,0.0,0.0,1.0646815299987793,1.064686298370361,7.563676263089293e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.24853515625,0.0,70.6240234375,1895.4371337890625,0.0,415.1602783203125,0.3283097147941589,1.0,0.0,3.0,1.0,0.0
11978460,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.685851514339447,0.2802584171295166,0.2586022317409515,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.8724962472915649,0.5932360887527466,0.566205620765686,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.321044921875,0.8613765239715576,0.5716872811317444,0.4024347960948944,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.7542418837547302,0.377274215221405,0.3635109961032867,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32098388671875,0.6704825758934021,0.2623778581619262,1.211722731590271,288.321044921875,288.2980041503906,291.45001220703125,286.96923828125,291.45001220703125,297.322509765625,288.3211669921875,1.0,0.6792504191398621,1.0,1.0,0.0,1.0,-3.365450620651245,3.36544156074524,9.10652943275636e-06,2.5994887351989746,0.5379242897033691,0.5379242897033691,0.0,267.2031555175781,274.0,10662.751953125,-0.0,3715.16650390625,1.0,283.1499938964844,285.5420227050781,289.974853515625,290.7722473144531,293.1499938964844,293.1499938964844,283.1499938964844,17978.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4674743115901947,1.0,0.0,0.0,1.0652477741241455,1.065252423286438,7.571722449029039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.4638671875,0.0,70.69158172607422,1895.4371337890625,0.0,416.5566101074219,0.3283995687961578,1.0,0.0,3.0,1.0,0.0
11978520,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6851683259010315,0.2803874015808105,0.2587684690952301,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.8715384006500244,0.5932838320732117,0.5663066506385803,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223876953125,0.8616381287574768,0.5741747617721558,0.4041928350925445,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3223571777344,0.7536424398422241,0.3775978982448578,0.3638691008090973,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6698905825614929,0.2625713050365448,1.212839961051941,288.3223571777344,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3224792480469,288.322509765625,1.0,0.6805336475372314,1.0,1.0,0.0,1.0,-3.3696610927581787,3.369652032852173,9.129705176746938e-06,2.60288405418396,0.5381001234054565,0.5381001234054565,0.0,268.7269287109375,277.0,10671.4677734375,-0.0,3734.080078125,1.0,283.1499938964844,285.54266357421875,289.96075439453125,290.7587280273437,293.1499938964844,293.1499938964844,283.1499938964844,17977.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680223762989044,1.0,0.0,0.0,1.0658446550369265,1.0658493041992188,7.580209882007696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.69482421875,0.0,70.7631607055664,1895.4371337890625,0.0,417.9346008300781,0.3284948170185089,1.0,0.0,3.0,1.0,0.0
