time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6844876408576965,0.2805126905441284,0.258931428194046,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.8705835342407227,0.5933204293251038,0.5663973093032837,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.8619005680084229,0.5766630172729492,0.4059512615203857,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.7530462145805359,0.3779168426990509,0.3642228245735168,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.6693016886711121,0.2627617120742798,1.2139440774917605,288.3236389160156,288.2980041503906,291.45001220703125,286.941162109375,291.45001220703125,297.3224182128906,288.3237609863281,1.0,0.6818106770515442,1.0,1.0,0.0,1.0,-3.373834609985352,3.3738255500793457,9.152715392701792e-06,2.606253147125244,0.538284420967102,0.538284420967102,0.0,270.25079345703125,277.0,10680.2763671875,-0.0,3752.947021484375,1.0,283.1499938964844,285.5432434082031,289.9465637207031,290.7451477050781,293.1499938964844,293.1499938964844,283.1499938964844,17976.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685574471950531,1.0,0.0,0.0,1.0664750337600708,1.0664796829223633,7.589179062961193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.9443359375,0.0,70.8391342163086,1895.4371337890625,0.0,419.284423828125,0.3285959661006927,1.0,0.0,3.0,1.0,0.0
11978640,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6838098168373108,0.2806346118450165,0.2590914964675903,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.8696320652961731,0.5933470129966736,0.5664787292480469,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.8621636033058167,0.5791513323783875,0.4077098667621612,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7524533271789551,0.3782315552234649,0.3645726144313812,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.6687160730361938,0.2629494369029999,1.215036392211914,288.3248596191406,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3223571777344,288.3249816894531,1.0,0.6830820441246033,1.0,1.0,0.0,1.0,-3.37797474861145,3.3779656887054443,9.175579180009665e-06,2.609598398208618,0.5384756922721863,0.5384756922721863,0.0,271.77496337890625,280.0,10689.1572265625,-0.0,3771.77734375,1.0,283.1499938964844,285.5437927246094,289.932373046875,290.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17974.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469080775976181,1.0,0.0,0.0,1.0671334266662598,1.0671380758285522,7.59855254273134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.2119140625,0.0,70.91879272460938,1895.4371337890625,0.0,420.60882568359375,0.3287020623683929,1.0,0.0,3.0,1.0,0.0
11978700,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.6831343770027161,0.2807528078556061,0.2592482566833496,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.8686835169792175,0.5933623909950256,0.5665497183799744,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.8624272346496582,0.5816399455070496,0.4094686210155487,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.751863420009613,0.3785414695739746,0.3649179935455322,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.668133556842804,0.2631341516971588,1.2161155939102173,288.3260192871094,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.322265625,288.3261413574219,1.0,0.6843472123146057,1.0,1.0,0.0,1.0,-3.382077693939209,3.382068395614624,9.198271072818898e-06,2.6129159927368164,0.5386746525764465,0.5386746525764465,0.0,273.2991027832031,280.0,10698.1171875,-0.0,3790.55810546875,1.0,283.1499938964844,285.5442810058594,289.9181823730469,290.7179260253906,293.1499938964844,293.1499938964844,283.1499938964844,17973.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695891439914703,1.0,0.0,0.0,1.0678222179412842,1.0678269863128662,7.608365848454923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.501953125,0.0,71.00247955322266,1895.4371337890625,0.0,421.8994445800781,0.3288135826587677,1.0,0.0,3.0,1.0,0.0
11978760,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.6824615001678467,0.2808673679828644,0.2594018578529358,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.8677380681037903,0.5933672785758972,0.5666108727455139,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.8626912832260132,0.5841283798217773,0.4112273752689361,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271179199219,0.7512766122817993,0.3788467943668365,0.3652591407299042,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.6675540804862976,0.2633160352706909,1.2171822786331177,288.3271179199219,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3222045898437,288.3272399902344,1.0,0.6856064796447754,1.0,1.0,0.0,1.0,-3.3861448764801025,3.3861355781555176,9.220800166076517e-06,2.6162071228027344,0.5388803482055664,0.5388803482055664,0.0,274.8233947753906,283.0,10707.1435546875,-0.0,3809.293701171875,1.0,283.1499938964844,285.5447082519531,289.904052734375,290.704345703125,293.1499938964844,293.1499938964844,283.1499938964844,17972.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700826108455658,1.0,0.0,0.0,1.0685383081436155,1.0685430765151978,7.618573505396854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.815185546875,0.0,71.08978271484375,1895.4371337890625,0.0,423.156005859375,0.3289299011230469,1.0,0.0,3.0,1.0,0.0
11978820,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.6817907691001892,0.2809779644012451,0.259552001953125,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32818603515625,0.8667952418327332,0.5933608412742615,0.5666614770889282,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32818603515625,0.8629555702209473,0.586616575717926,0.4129858613014221,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3281555175781,0.7506924867630005,0.3791471123695373,0.365595668554306,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.328125,0.6669774651527405,0.2634948194026947,1.2182356119155884,288.3281555175781,288.2980041503906,291.45001220703125,286.8851318359375,291.45001220703125,297.32208251953125,288.3282775878906,1.0,0.6868592500686646,1.0,1.0,0.0,1.0,-3.3901731967926025,3.3901638984680176,9.243145541404374e-06,2.6194684505462646,0.539093017578125,0.539093017578125,0.0,276.3475952148437,283.0,10716.2353515625,-0.0,3827.974365234375,1.0,283.1499938964844,285.54510498046875,289.8899841308594,290.6908264160156,293.1499938964844,293.1499938964844,283.1499938964844,17971.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705601334571838,1.0,0.0,0.0,1.0692824125289917,1.0692870616912842,7.629186882240901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.156005859375,0.0,71.18079376220703,1895.4371337890625,0.0,424.3755493164063,0.3290511965751648,1.0,0.0,3.0,1.0,0.0
11978880,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.6811224818229675,0.2810851037502289,0.259699136018753,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.8658556938171387,0.5933446288108826,0.5667030215263367,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.8632198572158813,0.5891041159629822,0.4147440493106842,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32916259765625,0.7501112818717957,0.3794430494308471,0.3659281730651855,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3291320800781,0.6664038896560669,0.2636709809303283,1.219277262687683,288.32916259765625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3219909667969,288.3292541503906,1.0,0.6881064772605896,1.0,1.0,0.0,1.0,-3.39416766166687,3.3941586017608643,9.265333574148826e-06,2.622703790664673,0.5393113493919373,0.5393113493919373,0.0,277.87213134765625,286.0,10725.37890625,-0.0,3846.6142578125,1.0,283.1499938964844,285.5454406738281,289.8760681152344,290.67742919921875,293.1499938964844,293.1499938964844,283.1499938964844,17970.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710219204425812,1.0,0.0,0.0,1.0700491666793823,1.0700539350509644,7.640133503628024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.5224609375,0.0,71.27487182617188,1895.4371337890625,0.0,425.5583190917969,0.3291765451431274,1.0,0.0,3.0,1.0,0.0
11978940,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.6804566383361816,0.2811886370182037,0.2598430812358856,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.8649193048477173,0.5933182835578918,0.5667350888252258,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.863484263420105,0.5915911793708801,0.4165017902851105,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301086425781,0.74953293800354,0.3797344267368316,0.3662564158439636,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.330078125,0.6658333539962769,0.2638444006443023,1.2203069925308228,288.3301086425781,288.2980041503906,291.45001220703125,286.85772705078125,291.45001220703125,297.3218688964844,288.3302001953125,1.0,0.6893477439880371,1.0,1.0,0.0,1.0,-3.3981270790100098,3.398117780685425,9.28735335037345e-06,2.6259114742279053,0.5395352840423584,0.5395352840423584,0.0,279.39666748046875,286.0,10734.572265625,-0.0,3865.20703125,1.0,283.1499938964844,285.5457458496094,289.8622436523437,290.6641540527344,293.1499938964844,293.1499938964844,283.1499938964844,17969.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714662730693817,1.0,0.0,0.0,1.0708391666412354,1.0708438158035278,7.651417632814629e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.91748046875,0.0,71.37206268310547,1895.4371337890625,0.0,426.6995544433594,0.329306036233902,1.0,0.0,3.0,1.0,0.0
11979000,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.6797931790351868,0.2812886238098144,0.2599839568138122,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.8639861345291138,0.5932822227478027,0.5667581558227539,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.8637485504150391,0.5940773487091064,0.4182590246200561,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.7489573955535889,0.380021333694458,0.3665805757045746,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309936523437,0.6652658581733704,0.2640151679515838,1.221325159072876,288.3310241699219,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3217468261719,288.33111572265625,1.0,0.6905834078788757,1.0,1.0,0.0,1.0,-3.402052640914917,3.402043342590332,9.30921214603586e-06,2.629091739654541,0.539764404296875,0.539764404296875,0.0,280.92138671875,289.0,10743.8076171875,-0.0,3883.756103515625,1.0,283.1499938964844,285.5460205078125,289.8486328125,290.6510314941406,293.1499938964844,293.1499938964844,283.1499938964844,17968.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718921184539795,1.0,0.0,0.0,1.0716497898101809,1.0716545581817627,7.663006584834876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.3427734375,0.0,71.4720687866211,1895.4371337890625,0.0,427.7961730957031,0.329439252614975,1.0,0.0,3.0,1.0,0.0
11979060,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.6791316866874695,0.2813845574855804,0.2601212859153747,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.8630556464195251,0.5932351350784302,0.5667709708213806,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.8640126585960388,0.5965625047683716,0.4200155436992645,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.7483842968940735,0.3803031742572784,0.3669000566005707,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.6647011041641235,0.2641829550266266,1.2223303318023682,288.33184814453125,288.2980041503906,291.45001220703125,286.8310546875,291.45001220703125,297.3216247558594,288.3319396972656,1.0,0.6918126940727234,1.0,1.0,0.0,1.0,-3.4059393405914307,3.4059298038482666,9.3308808573056e-06,2.6322410106658936,0.5399990677833557,0.5399990677833557,0.0,282.4459533691406,289.0,10753.0869140625,-0.0,3902.2470703125,1.0,283.1499938964844,285.5462341308594,289.8352355957031,290.6381225585937,293.1499938964844,293.1499938964844,283.1499938964844,17967.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722987711429596,1.0,0.0,0.0,1.0724833011627195,1.0724879503250122,7.674930913026402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.804443359375,0.0,71.57516479492188,1895.4371337890625,0.0,428.8460388183594,0.3295765519142151,1.0,0.0,3.0,1.0,0.0
11979120,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326416015625,0.6784724593162537,0.2814768850803375,0.2602554857730865,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.8621283173561096,0.5931784510612488,0.5667747855186462,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.8642764091491699,0.5990462899208069,0.421771228313446,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.7478137612342834,0.3805804848670959,0.3672153353691101,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326416015625,0.6641392707824707,0.2643481194972992,1.223323941230774,288.3326721191406,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.32147216796875,288.332763671875,1.0,0.6930363178253174,1.0,1.0,0.0,1.0,-3.4097914695739746,3.4097821712493896,9.352382221550217e-06,2.635361909866333,0.5402382612228394,0.5402382612228394,0.0,283.970703125,292.0,10762.3994140625,-0.0,3920.69140625,1.0,283.1499938964844,285.5464172363281,289.82208251953125,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,17966.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726854860782623,1.0,0.0,0.0,1.0733355283737185,1.0733402967453003,7.687134484513082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.301513671875,0.0,71.68084716796875,1895.4371337890625,0.0,429.8468322753906,0.3297172486782074,1.0,0.0,3.0,1.0,0.0
11979180,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6778150200843811,0.2815651297569275,0.2603860795497894,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.8612036108970642,0.5931109189987183,0.5667685270309448,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.864539623260498,0.6015287041664124,0.423525869846344,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334350585937,0.7472454905509949,0.3808526992797851,0.3675259053707123,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3334045410156,0.6635801196098328,0.2645103335380554,1.2243046760559082,288.3334350585937,288.2980041503906,291.45001220703125,286.8054504394531,291.45001220703125,297.3213195800781,288.3335266113281,1.0,0.6942535638809204,1.0,1.0,0.0,1.0,-3.413604974746704,3.413595676422119,9.373688044433948e-06,2.6384506225585938,0.5404824614524841,0.5404824614524841,0.0,285.4952697753906,292.0,10771.7451171875,-0.0,3939.07568359375,1.0,283.1499938964844,285.54656982421875,289.8092041015625,290.6130676269531,293.1499938964844,293.1499938964844,283.1499938964844,17965.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730522334575653,1.0,0.0,0.0,1.0742082595825195,1.074212908744812,7.699639326119724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.839599609375,0.0,71.7893295288086,1895.4371337890625,0.0,430.7981262207031,0.3298616409301758,1.0,0.0,3.0,1.0,0.0
11979240,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6771597862243652,0.2816497087478637,0.2605134844779968,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8602820038795471,0.5930339097976685,0.5667534470558167,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.864802360534668,0.6040093898773193,0.4252794682979584,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.7466796636581421,0.3811203241348266,0.3678322732448578,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341369628906,0.6630237698554993,0.2646699547767639,1.2252742052078247,288.3341369628906,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3211669921875,288.334228515625,1.0,0.6954652070999146,1.0,1.0,0.0,1.0,-3.417384147644043,3.417374610900879,9.394823791808449e-06,2.641510248184204,0.5407306551933289,0.5407306551933289,0.0,287.02001953125,295.0,10781.1162109375,-0.0,3957.41259765625,1.0,283.1499938964844,285.54669189453125,289.7966613769531,290.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,17964.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733973145484924,1.0,0.0,0.0,1.075097680091858,1.07510244846344,7.712395699854825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.417724609375,0.0,71.90015411376953,1895.4371337890625,0.0,431.69525146484375,0.3300091028213501,1.0,0.0,3.0,1.0,0.0
11979300,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.6765062808990479,0.2817301154136657,0.2606372237205505,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.8593629002571106,0.5929462313652039,0.5667283535003662,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348388671875,0.8650643229484558,0.6064883470535278,0.4270317554473877,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.7461159229278564,0.3813827633857727,0.3681338131427765,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3348083496094,0.6624700427055359,0.2648266553878784,1.2262308597564695,288.3348388671875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3210144042969,288.3348999023437,1.0,0.696670413017273,1.0,1.0,0.0,1.0,-3.42112398147583,3.421114683151245,9.415760359843262e-06,2.6445369720458984,0.540983259677887,0.540983259677887,0.0,288.5445861816406,295.0,10790.51171875,-0.0,3975.6865234375,1.0,283.1499938964844,285.5467834472656,289.7844543457031,290.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17963.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737218022346496,1.0,0.0,0.0,1.0760055780410769,1.0760102272033691,7.725426343085928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.042724609375,0.0,72.01353454589844,1895.4371337890625,0.0,432.5404357910156,0.3301598727703094,1.0,0.0,3.0,1.0,0.0
11979360,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.6758545637130737,0.2818065881729126,0.2607575356960296,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.8584466576576233,0.592848539352417,0.5666939616203308,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.8653255701065063,0.6089651584625244,0.4287827610969543,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.7455542683601379,0.3816403150558471,0.3684308528900146,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.6619189381599426,0.2649805843830108,1.2271755933761597,288.3354797363281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3208312988281,288.3355407714844,1.0,0.6978697180747986,1.0,1.0,0.0,1.0,-3.424827337265014,3.4248178005218506,9.436508662474807e-06,2.647532224655152,0.5412396788597107,0.5412396788597107,0.0,290.06915283203125,298.0,10799.92578125,-0.0,3993.904296875,1.0,283.1499938964844,285.5468139648437,289.77264404296875,290.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,17963.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740247130393982,1.0,0.0,0.0,1.0769295692443848,1.0769342184066772,7.738699991932664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.71484375,0.0,72.12918853759766,1895.4371337890625,0.0,433.3310241699219,0.3303136229515075,1.0,0.0,3.0,1.0,0.0
11979420,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6752045750617981,0.2818790078163147,0.2608742713928222,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8575330972671509,0.5927407741546631,0.5666502118110657,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.8655858635902405,0.6114398837089539,0.4305321872234344,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.744994580745697,0.3818928599357605,0.3687232434749603,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6613704562187195,0.2651317715644836,1.228108048439026,288.3360595703125,288.2980041503906,291.45001220703125,286.7583312988281,291.45001220703125,297.3206481933594,288.33612060546875,1.0,0.6990628838539124,1.0,1.0,0.0,1.0,-3.428492784500122,3.428483247756958,9.457064152229576e-06,2.6504950523376465,0.5414997935295105,0.5414997935295105,0.0,291.5936279296875,298.0,10809.3544921875,-0.0,4012.0625,1.0,283.1499938964844,285.5468444824219,289.7612609863281,290.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17962.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743057489395141,1.0,0.0,0.0,1.077868938446045,1.077873706817627,7.752207409339462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.4375,0.0,72.24703979492188,1895.4371337890625,0.0,434.0658264160156,0.3304702043533325,1.0,0.0,3.0,1.0,0.0
11979480,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.6745566725730896,0.2819477319717407,0.2609878182411194,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.8566226959228516,0.5926239490509033,0.5665979981422424,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.865845263004303,0.6139122843742371,0.4322801530361175,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7444371581077576,0.3821408450603485,0.3690114319324493,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.660824716091156,0.2652804255485534,1.2290297746658323,288.3366394042969,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3204650878906,288.3367004394531,1.0,0.700250506401062,1.0,1.0,0.0,1.0,-3.432124376296997,3.432114839553833,9.477445019001609e-06,2.653428077697754,0.5417629480361938,0.5417629480361938,0.0,293.11822509765625,301.0,10818.79296875,-0.0,4030.17041015625,1.0,283.1499938964844,285.5468444824219,289.7502746582031,290.5562438964844,293.1499938964844,293.1499938964844,283.1499938964844,17961.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745615124702453,1.0,0.0,0.0,1.0788216590881348,1.0788264274597168,7.765917331425953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.209716796875,0.0,72.36679077148438,1895.4371337890625,0.0,434.7356262207031,0.3306292295455932,1.0,0.0,3.0,1.0,0.0
11979540,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.67391037940979,0.2820123434066772,0.2610976994037628,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.8557149171829224,0.5924970507621765,0.5665363073348999,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.8661036491394043,0.6163824200630188,0.4340264201164245,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7438815832138062,0.3823837339878082,0.3692948818206787,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.6602814793586731,0.2654263079166412,1.229939103126526,288.337158203125,288.2980041503906,291.45001220703125,286.73736572265625,291.45001220703125,297.3202514648437,288.33721923828125,1.0,0.701431930065155,1.0,1.0,0.0,1.0,-3.435717821121216,3.435708284378052,9.497625796939246e-06,2.656327724456787,0.5420294404029846,0.5420294404029846,0.0,294.6426086425781,301.0,10828.2392578125,-0.0,4048.21533203125,1.0,283.1499938964844,285.5467834472656,289.73980712890625,290.546142578125,293.1499938964844,293.1499938964844,283.1499938964844,17961.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747936725616455,1.0,0.0,0.0,1.0797885656356812,1.0797932147979736,7.779843258504118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.039794921875,0.0,72.48859405517578,1895.4371337890625,0.0,435.3445434570313,0.3307908773422241,1.0,0.0,3.0,1.0,0.0
11979600,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6732659339904785,0.2820731103420257,0.2612042725086212,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8548101782798767,0.5923610925674438,0.566466212272644,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.8663609623908997,0.6188498735427856,0.4357709884643554,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7433280348777771,0.3826219737529754,0.3695740401744842,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.6597409248352051,0.265569657087326,1.23083758354187,288.337646484375,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.320068359375,288.33770751953125,1.0,0.7026077508926392,1.0,1.0,0.0,1.0,-3.439276933670044,3.43926739692688,9.517627404420637e-06,2.659196615219116,0.5422987341880798,0.5422987341880798,0.0,296.1670837402344,304.0,10837.6904296875,-0.0,4066.20703125,1.0,283.1499938964844,285.5467224121094,289.7298583984375,290.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,17960.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749990701675415,1.0,0.0,0.0,1.0807673931121826,1.080772042274475,7.793954637236311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.926513671875,0.0,72.61214447021484,1895.4371337890625,0.0,435.8839416503906,0.3309547901153564,1.0,0.0,3.0,1.0,0.0
11979660,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.6726230382919312,0.2821296751499176,0.2613071203231811,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.8539080023765564,0.5922150611877441,0.5663866996765137,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.8666170239448547,0.6213144659996033,0.437513530254364,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.7427762150764465,0.3828550279140472,0.3698484003543854,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.6592028737068176,0.2657102048397064,1.2317237854003906,288.3381042480469,288.2980041503906,291.45001220703125,286.718505859375,291.45001220703125,297.3198547363281,288.3381652832031,1.0,0.7037773728370667,1.0,1.0,0.0,1.0,-3.4427971839904785,3.4427876472473145,9.537423466099426e-06,2.662031412124634,0.5425708293914795,0.5425708293914795,0.0,297.6913146972656,304.0,10847.1416015625,-0.0,4084.13232421875,1.0,283.1499938964844,285.546630859375,289.720458984375,290.5274963378906,293.1499938964844,293.1499938964844,283.1499938964844,17960.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751806259155273,1.0,0.0,0.0,1.0817588567733765,1.0817636251449585,7.808261415220842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.878173828125,0.0,72.73755645751953,1895.4371337890625,0.0,436.361328125,0.3311210572719574,1.0,0.0,3.0,1.0,0.0
11979720,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.671981930732727,0.282182365655899,0.2614066004753113,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8530087471008301,0.5920600891113281,0.5662989020347595,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8668718338012695,0.6237760186195374,0.4392541348934173,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.742226243019104,0.3830833733081817,0.3701184093952179,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.6586673855781555,0.2658482789993286,1.232599139213562,288.3385314941406,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31964111328125,288.3385925292969,1.0,0.7049413323402405,1.0,1.0,0.0,1.0,-3.4462826251983643,3.4462730884552,9.557035809848458e-06,2.664834976196289,0.5428453683853149,0.5428453683853149,0.0,299.2156066894531,307.0,10856.5908203125,-0.0,4102.0029296875,1.0,283.1499938964844,285.5465087890625,289.7116394042969,290.5190124511719,293.1499938964844,293.1499938964844,283.1499938964844,17959.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753345251083374,1.0,0.0,0.0,1.0827609300613403,1.0827655792236328,7.822733749662802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.89208984375,0.0,72.86454772949219,1895.4371337890625,0.0,436.7664184570313,0.3312892913818359,1.0,0.0,3.0,1.0,0.0
11979780,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.6713421940803528,0.2822307348251343,0.2615023255348205,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.8521119952201843,0.5918951630592346,0.5662019848823547,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.8671247959136963,0.6262319087982178,0.4409919083118438,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.7416777610778809,0.3833065330982208,0.3703836500644684,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.6581342220306396,0.2659836113452911,1.233462691307068,288.33892822265625,288.2980041503906,291.45001220703125,286.7020263671875,291.45001220703125,297.31939697265625,288.3389892578125,1.0,0.7060991525650024,1.0,1.0,0.0,1.0,-3.4497294425964355,3.4497199058532715,9.576440788805485e-06,2.6676037311553955,0.5431222915649414,0.5431222915649414,0.0,300.7398376464844,307.0,10866.0322265625,-0.0,4119.8056640625,1.0,283.1499938964844,285.5463562011719,289.70343017578125,290.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,17959.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754634201526642,1.0,0.0,0.0,1.083773851394653,1.0837786197662354,7.837378035446818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.976806640625,0.0,72.9931869506836,1895.4371337890625,0.0,437.10589599609375,0.331459641456604,1.0,0.0,3.0,1.0,0.0
11979840,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.6707028746604919,0.2822745144367218,0.2615944743156433,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.8512164354324341,0.5917190909385681,0.5660958886146545,297.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.8673702478408813,0.628662645816803,0.4427202939987182,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.7411298751831055,0.3835242986679077,0.3706443607807159,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.6576026678085327,0.2661162614822387,1.2343155145645142,288.3392944335937,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31903076171875,288.33935546875,1.0,0.7072508335113525,1.0,1.0,0.0,1.0,-3.4531311988830566,3.4531216621398926,9.59560384217184e-06,2.6703338623046875,0.543401300907135,0.543401300907135,0.0,302.2656555175781,310.0,10875.453125,-0.0,4137.53466796875,1.0,283.1499938964844,285.54620361328125,289.6958923339844,290.50390625,293.1499938964844,293.1499938964844,283.1499938964844,17958.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755630493164062,1.0,0.0,0.0,1.0847960710525513,1.0848008394241333,7.852169403577136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.128173828125,0.0,73.12325286865234,1895.4371337890625,0.0,437.3686218261719,0.3316317498683929,1.0,0.0,3.0,1.0,0.0
11979900,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6700607538223267,0.2823123037815094,0.2616819143295288,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8503177165985107,0.5915281772613525,0.5659773349761963,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.8675938844680786,0.6310447454452515,0.4444216191768646,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396301269531,0.7405794858932495,0.383735179901123,0.3708993196487427,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.6570700407028198,0.266245424747467,1.235155463218689,288.3396301269531,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31842041015625,288.33966064453125,1.0,0.7083941102027893,1.0,1.0,0.0,1.0,-3.4564576148986816,3.4564480781555176,9.614355803932996e-06,2.673001289367676,0.5436820983886719,0.5436820983886719,0.0,303.7961730957031,310.0,10884.80859375,-0.0,4155.12890625,1.0,283.1499938964844,285.5459899902344,289.6890563964844,290.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,17958.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756375253200531,1.0,0.0,0.0,1.0858274698257446,1.085832118988037,7.867106432968286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.345947265625,0.0,73.25475311279297,1895.4371337890625,0.0,437.5650329589844,0.3318056464195251,1.0,0.0,3.0,1.0,0.0
11979960,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6694158315658569,0.2823443114757538,0.2617644965648651,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8494158387184143,0.5913235545158386,0.5658459067344666,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8677951097488403,0.633392333984375,0.4460943043231964,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7400266528129578,0.3839393854141235,0.3711483478546142,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6565362215042114,0.2663707733154297,1.2359808683395386,288.33990478515625,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3176574707031,288.3399353027344,1.0,0.7095283269882202,1.0,1.0,0.0,1.0,-3.4597034454345703,3.4596939086914062,9.632663932279684e-06,2.6756012439727783,0.5439642667770386,0.5439642667770386,0.0,305.330810546875,298.0,10894.08203125,-0.0,4172.5703125,1.0,283.1499938964844,285.5457458496094,289.68292236328125,290.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,17957.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756844341754913,1.0,0.0,0.0,1.0868661403656006,1.0868709087371826,7.882165675709984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.6201171875,0.0,73.3874740600586,1895.4371337890625,0.0,437.6887817382813,0.3319810628890991,1.0,0.0,3.0,1.0,0.0
11980020,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.6701152324676514,0.2823732793331146,0.2617391347885132,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.8501356244087219,0.5911075472831726,0.5655938982963562,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.8697160482406616,0.635723352432251,0.4476690590381622,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.7408214807510376,0.3841377794742584,0.3712823688983917,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33984375,0.6572746634483337,0.2664926946163177,1.2362717390060425,288.33984375,288.2980041503906,291.45001220703125,286.6772155761719,291.45001220703125,297.3168640136719,288.33984375,1.0,0.708891749382019,1.0,1.0,0.0,1.0,-3.4617791175842285,3.4617693424224854,9.644564670452382e-06,2.677332162857056,0.5442431569099426,0.5442431569099426,0.0,304.0485534667969,298.0,10901.7890625,-0.0,4170.3544921875,1.0,283.1499938964844,285.5453491210937,289.6775207519531,290.486328125,293.1499938964844,293.1499938964844,283.1499938964844,17957.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756980836391449,1.0,0.0,0.0,1.0879062414169312,1.0879110097885132,7.897259735045736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.73681640625,0.0,73.52093505859375,1895.4371337890625,0.0,437.7248229980469,0.3321572840213775,1.0,0.0,3.0,1.0,0.0
11980080,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.6715248823165894,0.2824093401432037,0.2616629004478454,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.8517063856124878,0.5908873081207275,0.5652787685394287,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.8725521564483643,0.6380515694618225,0.4491958916187286,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.7423264980316162,0.3843377828598022,0.3713586330413818,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.6586863398551941,0.2666195034980774,1.2363011837005615,288.33935546875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3161926269531,288.3393249511719,1.0,0.7076666951179504,1.0,1.0,0.0,1.0,-3.463273286819458,3.463263511657715,9.653125744080173e-06,2.678574800491333,0.5445139408111572,0.5445139408111572,0.0,301.322509765625,286.0,10908.4990234375,-0.0,4158.09765625,1.0,283.1499938964844,285.5446472167969,289.6728515625,290.4818115234375,293.1499938964844,293.1499938964844,283.1499938964844,17957.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756723940372467,1.0,0.0,0.0,1.0889291763305664,1.0889339447021484,7.91211718365048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.443603515625,0.0,73.65331268310547,1895.4371337890625,0.0,437.656982421875,0.3323322236537933,1.0,0.0,3.0,1.0,0.0
11980140,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.6734284162521362,0.2824540734291076,0.2615598738193512,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8538647890090942,0.590664803981781,0.5649248361587524,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.8760281205177307,0.6403815150260925,0.4506959021091461,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.7443252205848694,0.3845414221286773,0.371401697397232,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387145996094,0.6605696082115173,0.2667538523674011,1.2361894845962524,288.33868408203125,288.2980041503906,291.45001220703125,286.66943359375,291.45001220703125,297.31561279296875,288.3386535644531,1.0,0.705970287322998,1.0,1.0,0.0,1.0,-3.4644458293914795,3.4644362926483154,9.65987146628322e-06,2.679558515548706,0.5447784662246704,0.5447784662246704,0.0,297.6733093261719,286.0,10914.6630859375,-0.0,4139.5400390625,1.0,283.1499938964844,285.5438232421875,289.6689147949219,290.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,17958.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755986630916595,1.0,0.0,0.0,1.089935302734375,1.089940071105957,7.926745126951573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.009521484375,0.0,73.78416442871094,1895.4371337890625,0.0,437.4624633789063,0.3325051665306091,1.0,0.0,3.0,1.0,0.0
11980200,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.675705075263977,0.2825067341327667,0.2614412009716034,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.8564680218696594,0.5904407501220703,0.5645451545715332,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.8799918293952942,0.6427143216133118,0.4521797001361847,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.7467002868652344,0.3847487866878509,0.3714240491390228,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6628139615058899,0.2668961882591247,1.2359973192214966,288.3379211425781,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.315185546875,288.337890625,1.0,0.7039555907249451,1.0,1.0,0.0,1.0,-3.4654273986816406,3.465417861938477,9.665531251812354e-06,2.680386543273926,0.5450371503829956,0.5450371503829956,0.0,293.4016418457031,274.0,10920.4697265625,-0.0,4116.7939453125,1.0,283.1499938964844,285.5429382324219,289.6658020019531,290.474853515625,293.1499938964844,293.1499938964844,283.1499938964844,17958.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754696190357208,1.0,0.0,0.0,1.0909241437911987,1.0909289121627808,7.941133617350715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.5283203125,0.0,73.91323852539062,1895.4371337890625,0.0,437.1222839355469,0.3326756954193115,1.0,0.0,3.0,1.0,0.0
11980260,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6783176064491272,0.2825670540332794,0.2613112926483154,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8594741821289062,0.5902153253555298,0.5641445517539978,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8843961358070374,0.6450502872467041,0.4536511898040771,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.7494191527366638,0.3849599063396454,0.3714306056499481,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6653876900672913,0.2670469284057617,1.2357505559921265,288.3371276855469,288.2980041503906,291.45001220703125,286.66510009765625,291.45001220703125,297.3148193359375,288.3370666503906,1.0,0.7016845345497131,1.0,1.0,0.0,1.0,-3.466270923614502,3.466261148452759,9.67040250543505e-06,2.6811001300811768,0.5452897548675537,0.5452897548675537,0.0,288.6311950683594,274.0,10925.98828125,-0.0,4090.72900390625,1.0,283.1499938964844,285.54205322265625,289.6635437011719,290.4725646972656,293.1499938964844,293.1499938964844,283.1499938964844,17959.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752856194972992,1.0,0.0,0.0,1.0918936729431152,1.0918984413146973,7.955256364766684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.038818359375,0.0,74.04020690917969,1895.4371337890625,0.0,436.63763427734375,0.3328434228897095,1.0,0.0,3.0,1.0,0.0
11980320,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6811934113502502,0.282633364200592,0.2611754238605499,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8628007769584656,0.5899882316589355,0.5637302398681641,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.8891475200653076,0.6473882794380188,0.4551151394844055,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363037109375,0.7524152398109436,0.3851739764213562,0.3714277446269989,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.6682251691818237,0.2672051787376404,1.2354792356491089,288.3363037109375,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3145751953125,288.33624267578125,1.0,0.6992470622062683,1.0,1.0,0.0,1.0,-3.467040538787842,3.467030763626098,9.674844477558509e-06,2.681750059127808,0.5455368757247925,0.5455368757247925,0.0,283.54058837890625,262.0,10931.314453125,-0.0,4062.566650390625,1.0,283.1499938964844,285.5411071777344,289.6622009277344,290.4711303710937,293.1499938964844,293.1499938964844,283.1499938964844,17960.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750454723834991,1.0,0.0,0.0,1.0928447246551514,1.0928494930267334,7.969119053541365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.5830078125,0.0,74.16505432128906,1895.4371337890625,0.0,436.0058898925781,0.3330082297325134,1.0,0.0,3.0,1.0,0.0
11980380,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.6843180656433105,0.2827053070068359,0.2610354125499725,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.8664349913597107,0.5897592902183533,0.56330406665802,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.894225537776947,0.649728000164032,0.456572949886322,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.755680501461029,0.3853906393051147,0.3714174926280975,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33551025390625,0.6713159084320068,0.2673709392547607,1.2351948022842407,288.3354797363281,288.2980041503906,291.45001220703125,286.6644897460937,291.45001220703125,297.3144226074219,288.3354187011719,1.0,0.6966729164123535,1.0,1.0,0.0,1.0,-3.467758655548096,3.4677488803863525,9.678983587946275e-06,2.682353973388672,0.5457782745361328,0.5457782745361328,0.0,278.1903381347656,262.0,10936.4765625,-0.0,4032.7236328125,1.0,283.1499938964844,285.54022216796875,289.661865234375,290.4706420898437,293.1499938964844,293.1499938964844,283.1499938964844,17961.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47475466132164,1.0,0.0,0.0,1.0937756299972534,1.0937803983688354,7.982703209563624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.184814453125,0.0,74.28753662109375,1895.4371337890625,0.0,435.2421569824219,0.3331698477268219,1.0,0.0,3.0,1.0,0.0
