time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.6876526474952698,0.2827813029289245,0.2608933746814728,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33465576171875,0.8703354001045227,0.5895281434059143,0.5628696084022522,297.5296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33465576171875,0.8995776772499084,0.6520680785179138,0.4580266177654266,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.7591827511787415,0.3856090307235718,0.371402770280838,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3346862792969,0.6746252179145813,0.2675428986549377,1.2349092960357666,288.33465576171875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3143005371094,288.3346252441406,1.0,0.6940096616744995,1.0,1.0,0.0,1.0,-3.4684526920318604,3.4684431552886963,9.682973541202957e-06,2.6829330921173096,0.5460145473480225,0.5460145473480225,0.0,272.67596435546875,250.0,10941.521484375,-0.0,4001.8349609375,1.0,283.1499938964844,285.539306640625,289.6625061035156,290.4711303710937,293.1499938964844,293.1499938964844,283.1499938964844,17961.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744139313697815,1.0,0.0,0.0,1.0946882963180542,1.0946930646896362,7.996029438572806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.86181640625,0.0,74.40780639648438,1895.4371337890625,0.0,434.3489379882813,0.3333284258842468,1.0,0.0,3.0,1.0,0.0
11980500,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6911925077438354,0.282861053943634,0.2607500851154327,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.8745014667510986,0.5892944931983948,0.5624276995658875,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.9052333235740662,0.6544079780578613,0.4594764411449432,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338623046875,0.7629242539405823,0.3858287334442138,0.3713842928409576,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.6781514286994934,0.2677209973335266,1.2346277236938477,288.3338623046875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3142395019531,288.3338317871094,1.0,0.6912718415260315,1.0,1.0,0.0,1.0,-3.4691319465637207,3.469122171401977,9.686863450042438e-06,2.683494806289673,0.5462454557418823,0.5462454557418823,0.0,267.0276184082031,250.0,10946.45703125,-0.0,3970.10205078125,1.0,283.1499938964844,285.5384216308594,289.66424560546875,290.4726867675781,293.1499938964844,293.1499938964844,283.1499938964844,17962.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740311503410339,1.0,0.0,0.0,1.095581293106079,1.0955860614776611,8.009080687543246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.63037109375,0.0,74.52568817138672,1895.4371337890625,0.0,433.3478088378906,0.3334837555885315,1.0,0.0,3.0,1.0,0.0
11980560,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.6949206590652466,0.2829434871673584,0.2606062591075897,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.8789182901382446,0.5890580415725708,0.5619798898696899,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.9114577770233154,0.6567465662956238,0.4609231352806091,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330993652344,0.7668948173522949,0.3860490918159485,0.3713632822036743,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3331298828125,0.6818803548812866,0.2679042220115661,1.2343542575836182,288.3330993652344,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3142395019531,288.3330383300781,1.0,0.6884821653366089,1.0,1.0,0.0,1.0,-3.46980619430542,3.469796657562256,9.69071243162034e-06,2.684046745300293,0.5464714765548706,0.5464714765548706,0.0,261.2912292480469,238.0,10951.3046875,-0.0,3937.822998046875,1.0,283.1499938964844,285.5375671386719,289.6670837402344,290.475341796875,293.1499938964844,293.1499938964844,283.1499938964844,17963.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736082255840301,1.0,0.0,0.0,1.0964560508728027,1.0964608192443848,8.021874720043345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.49755859375,0.0,74.64131164550781,1895.4371337890625,0.0,432.2444458007813,0.3336360156536102,1.0,0.0,3.0,1.0,0.0
11980620,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6988310813903809,0.2830280661582947,0.2604622542858124,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.8835838437080383,0.5888186693191528,0.5615268349647522,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.9182220101356506,0.6590831875801086,0.4623667001724243,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.7710951566696167,0.3862696886062622,0.3713401854038238,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.6858081817626953,0.2680920660495758,1.2340909242630005,288.33233642578125,288.2980041503906,291.45001220703125,286.6754455566406,291.45001220703125,297.3142395019531,288.3323059082031,1.0,0.6856523752212524,1.0,1.0,0.0,1.0,-3.470479965209961,3.4704701900482178,9.694542313809508e-06,2.6845924854278564,0.5466927289962769,0.5466927289962769,0.0,255.49110412597656,238.0,10956.0732421875,-0.0,3905.151611328125,1.0,283.1499938964844,285.5367431640625,289.6710510253906,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,17964.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731481075286865,1.0,0.0,0.0,1.0973129272460938,1.0973176956176758,8.034417930957717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.47119140625,0.0,74.75469970703125,1895.4371337890625,0.0,431.0472106933594,0.3337852358818054,1.0,0.0,3.0,1.0,0.0
11980680,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7029182314872742,0.2831141650676727,0.260318249464035,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.8884970545768738,0.5885761976242065,0.5610694289207458,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33160400390625,0.9254190921783448,0.6614169478416443,0.4638073444366455,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.7755261659622192,0.3864901065826416,0.3713154196739197,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316345214844,0.6899314522743225,0.2682838439941406,1.2338382005691528,288.3316345214844,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.31427001953125,288.3315734863281,1.0,0.6827925443649292,1.0,1.0,0.0,1.0,-3.4711556434631348,3.471145868301392,9.698367648525164e-06,2.685133695602417,0.5469096302986145,0.5469096302986145,0.0,249.6479949951172,226.0,10960.771484375,-0.0,3872.217529296875,1.0,283.1499938964844,285.5359191894531,289.6761169433594,290.4839172363281,293.1499938964844,293.1499938964844,283.1499938964844,17964.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726492464542389,1.0,0.0,0.0,1.0981531143188477,1.0981578826904297,8.046725952226552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.554931640625,0.0,74.86601257324219,1895.4371337890625,0.0,429.75299072265625,0.3339315950870514,1.0,0.0,3.0,1.0,0.0
11980740,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7071852087974548,0.2832015752792358,0.2601742446422577,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.8936669826507568,0.5883305072784424,0.5606074929237366,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.932954967021942,0.6637473702430725,0.465244710445404,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.7801976799964905,0.3867101371288299,0.3712890148162842,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.694254994392395,0.2684794962406158,1.2335970401763916,288.3309326171875,288.2980041503906,291.45001220703125,286.6875305175781,291.45001220703125,297.3143310546875,288.33087158203125,1.0,0.6799058318138123,1.0,1.0,0.0,1.0,-3.4718339443206787,3.4718241691589355,9.702191164251415e-06,2.6856706142425537,0.5471219420433044,0.5471219420433044,0.0,243.7686767578125,226.0,10965.3974609375,-0.0,3839.062255859375,1.0,283.1499938964844,285.5351257324219,289.6824035644531,290.4899597167969,293.1499938964844,293.1499938964844,283.1499938964844,17965.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4721185564994812,1.0,0.0,0.0,1.0989757776260376,1.0989806652069092,8.058788125708818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.759033203125,0.0,74.9751205444336,1895.4371337890625,0.0,428.3804626464844,0.3340749740600586,1.0,0.0,3.0,1.0,0.0
11980800,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7115731835365295,0.2832897007465362,0.2600302696228027,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.8990949392318726,0.5880814790725708,0.5601416826248169,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.940729320049286,0.6660736203193665,0.4666788578033447,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7851123809814453,0.3869293928146362,0.3712611794471741,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.69877690076828,0.2686783671379089,1.2333669662475586,288.33026123046875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3143920898437,288.3302001953125,1.0,0.6769993305206299,1.0,1.0,0.0,1.0,-3.472515344619751,3.472505569458008,9.706017408461776e-06,2.686203956604004,0.5473300814628601,0.5473300814628601,0.0,237.86769104003903,214.0,10969.947265625,-0.0,3805.773193359375,1.0,283.1499938964844,285.53436279296875,289.6898498535156,290.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,17966.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715516865253448,1.0,0.0,0.0,1.0997825860977173,1.099787354469299,8.070624346601107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.0771484375,0.0,75.08222961425781,1895.4371337890625,0.0,426.9193115234375,0.3342156410217285,1.0,0.0,3.0,1.0,0.0
11980860,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.7159737348556519,0.283378392457962,0.259886234998703,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.9048194885253906,0.5878288745880127,0.5596718788146973,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.948657214641571,0.6683951020240784,0.4681091904640198,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3295593261719,0.790281355381012,0.3871476948261261,0.3712317943572998,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32958984375,0.7035034894943237,0.2688804268836975,1.2331485748291016,288.3295593261719,288.29815673828125,291.4498596191406,286.70367431640625,291.44989013671875,297.314453125,288.3295288085937,1.0,0.6740741729736328,1.0,1.0,0.0,1.0,-3.4731993675231934,3.47318959236145,9.709843652672134e-06,2.6867339611053467,0.547531008720398,0.547531008720398,0.0,231.9476776123047,214.0,10974.3037109375,-0.0,3772.364501953125,1.0,283.1499938964844,285.5335998535156,289.69842529296875,290.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17966.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710364937782287,1.0,0.0,0.0,1.1005693674087524,1.100574254989624,8.082176350399095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.487548828125,0.0,75.18697357177734,1895.4371337890625,0.0,425.595703125,0.3343530595302582,1.0,0.0,3.0,1.0,0.0
11980920,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7204357981681824,0.2834669649600982,0.2597420215606689,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.9111465215682985,0.5875725746154785,0.5591984391212463,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.9566514492034912,0.6707109808921814,0.469535768032074,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7957100868225098,0.3873645663261413,0.3712009489536285,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.7084352374076843,0.2690848708152771,1.2329399585723877,288.3287658691406,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.31451416015625,288.3287353515625,1.0,0.671134352684021,1.0,1.0,0.0,1.0,-3.473884344100952,3.473874568939209,9.713666258903686e-06,2.687260866165161,0.5477195382118225,0.5477195382118225,0.0,226.01736450195312,202.0,10978.1767578125,-0.0,3738.883544921875,1.0,283.1499938964844,285.5328063964844,289.70758056640625,290.5147399902344,293.1499938964844,293.1499938964844,283.1499938964844,17967.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706690609455108,1.0,0.0,0.0,1.1013240814208984,1.1013288497924805,8.093263659247897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.824951171875,0.0,75.2883071899414,1895.4371337890625,0.0,424.6542663574219,0.3344860672950744,1.0,0.0,3.0,1.0,0.0
11980980,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.7250229716300964,0.2835548818111419,0.2595970928668976,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.9180986285209656,0.5873116254806519,0.5587204694747925,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.964636504650116,0.6730197668075562,0.4709573686122894,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.8014093041419983,0.3875793814659118,0.3711680173873901,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.7134459614753723,0.269291490316391,1.2327405214309692,288.327880859375,288.2994079589844,291.4488525390625,286.7196350097656,291.4488830566406,297.3145751953125,288.32781982421875,1.0,0.6681800484657288,1.0,1.0,0.0,1.0,-3.4745655059814453,3.474555969238281,9.71745885181008e-06,2.68778133392334,0.5478917360305786,0.5478917360305786,0.0,220.077880859375,202.0,10981.4931640625,-0.0,3705.32568359375,1.0,283.1499938964844,285.5320129394531,289.71685791015625,290.5242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17969.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704744517803192,1.0,0.0,0.0,1.1020315885543823,1.102036476135254,8.103666715442159e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.991455078125,0.0,75.38443756103516,1895.4371337890625,0.0,424.156494140625,0.3346123993396759,1.0,0.0,3.0,1.0,0.0
11981040,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7297970652580261,0.2836419343948364,0.2594513893127441,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9255892038345336,0.587046205997467,0.5582383871078491,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268737792969,0.9725382924079896,0.6753215789794922,0.4723742306232452,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.8073722720146179,0.3877919912338257,0.3711330592632293,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.326904296875,0.7184740304946899,0.269499659538269,1.2325482368469238,288.3268737792969,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3146057128906,288.3268127441406,1.0,0.6652134656906128,1.0,1.0,0.0,1.0,-3.4752414226531982,3.475231647491455,9.721211426949594e-06,2.688294172286988,0.5480464100837708,0.5480464100837708,0.0,214.13433837890625,190.0,10984.2412109375,-0.0,3671.716796875,1.0,283.1499938964844,285.5311889648437,289.7259521484375,290.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17971.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704183340072632,1.0,0.0,0.0,1.102687954902649,1.102692723274231,8.11332157013567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.9501953125,0.0,75.4747543334961,1895.4371337890625,0.0,424.0130920410156,0.334731251001358,1.0,0.0,3.0,1.0,0.0
11981100,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7348251938819885,0.283727765083313,0.2593045532703399,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.933534860610962,0.5867757201194763,0.5577514171600342,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.9802928566932678,0.6776152849197388,0.473785400390625,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.813422679901123,0.3880019187927246,0.3710955381393432,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.7236131429672241,0.2697092294692993,1.2323622703552246,288.3258056640625,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3146057128906,288.3257141113281,1.0,0.6622340083122253,1.0,1.0,0.0,1.0,-3.475907564163208,3.475897789001465,9.72490306594409e-06,2.688796043395996,0.5481793284416199,0.5481793284416199,0.0,208.1862945556641,190.0,10986.3330078125,-0.0,3638.044921875,1.0,283.1499938964844,285.5303649902344,289.734619140625,290.5428771972656,293.1499938964844,293.1499938964844,283.1499938964844,17973.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704833328723907,1.0,0.0,0.0,1.1032774448394775,1.1032822132110596,8.12199871802477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.636474609375,0.0,75.55728149414062,1895.4371337890625,0.0,424.17919921875,0.3348400890827179,1.0,0.0,3.0,1.0,0.0
11981160,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.7401731014251709,0.2838123142719269,0.2591566145420074,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.9418470859527588,0.586500346660614,0.5572599172592163,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.9878382682800292,0.6799008846282959,0.475191056728363,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246459960937,0.819597065448761,0.3882090747356415,0.3710554838180542,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246765136719,0.728955090045929,0.2699199318885803,1.232181429862976,288.3246459960937,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3146057128906,288.3245544433594,1.0,0.6592428088188171,1.0,1.0,0.0,1.0,-3.4765634536743164,3.476553678512573,9.728528311825356e-06,2.689286708831787,0.5482890605926514,0.5482890605926514,0.0,202.2361755371093,178.0,10987.75,-0.0,3604.322509765625,1.0,283.1499938964844,285.529541015625,289.74273681640625,290.55145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17975.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706219732761383,1.0,0.0,0.0,1.1037943363189695,1.1037991046905518,8.129610762352969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.037109375,0.0,75.6312026977539,1895.4371337890625,0.0,424.5337524414063,0.3349378705024719,1.0,0.0,3.0,1.0,0.0
11981220,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.7459090352058411,0.2838954627513885,0.2590073943138122,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.950437605381012,0.5862200260162354,0.5567637085914612,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3233947753906,0.9951190948486328,0.6821780204772949,0.4765908122062683,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32342529296875,0.8260183334350586,0.3884133696556091,0.3710127174854278,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3234558105469,0.7345939874649048,0.2701315581798553,1.232005000114441,288.32342529296875,288.3057556152344,291.4437561035156,286.74884033203125,291.4438171386719,297.3145446777344,288.3233337402344,1.0,0.6562400460243225,1.0,1.0,0.0,1.0,-3.47720718383789,3.4771974086761475,9.732078069646375e-06,2.689764976501465,0.5483726263046265,0.5483726263046265,0.0,196.2844390869141,178.0,10988.4326171875,-0.0,3570.548095703125,1.0,283.1499938964844,285.5287475585937,289.7502746582031,290.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17978.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707965552806854,1.0,0.0,0.0,1.1042273044586182,1.1042321920394895,8.135990725577359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.124755859375,0.0,75.69503784179688,1895.4371337890625,0.0,424.980712890625,0.3350226283073425,1.0,0.0,3.0,1.0,0.0
11981280,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.7513476014137268,0.283966451883316,0.2588815987110138,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.9581482410430908,0.5859246253967285,0.5562894940376282,297.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.9990000128746032,0.6845282912254333,0.4751140773296356,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.8319951891899109,0.3886044025421142,0.370993435382843,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218688964844,0.7399047613143921,0.2703336775302887,1.2319554090499878,288.3218078613281,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3145751953125,288.3215026855469,1.0,0.6530494689941406,1.0,1.0,0.0,1.0,-3.4746580123901367,3.4746482372283936,9.71855206444161e-06,2.688065767288208,0.5484241247177124,0.5484241247177124,0.0,190.9115447998047,181.0,10984.58984375,-0.0,3532.478759765625,1.0,283.1499938964844,285.5277709960937,289.7572326660156,290.5667419433594,293.1499938964844,293.1499938964844,283.1499938964844,17982.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709762334823608,1.0,0.0,0.0,1.1045687198638916,1.1045734882354736,8.141021368146539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.5830078125,0.0,75.7479476928711,1895.4371337890625,0.0,425.441162109375,0.3350932598114013,1.0,0.0,3.0,1.0,0.0
11981340,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7536905407905579,0.2840108871459961,0.2588515281677246,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.9612013697624208,0.5856006741523743,0.5559145212173462,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9990000128746032,0.6874269843101501,0.4705626666545868,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.8345894813537598,0.3887707591056824,0.3710754513740539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175048828125,0.7422548532485962,0.2705197632312774,1.2324110269546509,288.3173828125,288.3108825683594,291.4396057128906,286.7620849609375,291.439697265625,297.3170471191406,288.31707763671875,1.0,0.6513617038726807,1.0,1.0,0.0,1.0,-3.469322204589844,3.4693124294281006,9.688213140179869e-06,2.6837480068206787,0.5483959913253784,0.5483959913253784,0.0,188.51119995117188,181.0,10974.1279296875,-0.0,3505.458251953125,1.0,283.1499938964844,285.5253295898437,289.7635498046875,290.57305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17988.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711171090602875,1.0,0.0,0.0,1.104716420173645,1.1047213077545166,8.14319989217438e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.219970703125,0.0,75.78072357177734,1895.4371337890625,0.0,425.8025207519531,0.3351383805274963,1.0,0.0,3.0,1.0,0.0
11981400,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141174316406,0.7551770210266113,0.2840447723865509,0.2588377892971039,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9630178213119508,0.5852638483047485,0.5555543303489685,297.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31402587890625,0.9990000128746032,0.6905944347381592,0.4676869213581085,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140869140625,0.8362607359886169,0.3889274895191192,0.3711762726306915,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141174316406,0.743799090385437,0.2707090079784393,1.233006477355957,288.3140563964844,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3210754394531,288.3138122558594,1.0,0.6502637267112732,1.0,1.0,0.0,1.0,-3.466247081756592,3.4662373065948486,9.670814506534953e-06,2.681283473968506,0.5483327507972717,0.5483327507972717,0.0,187.04107666015625,184.0,10966.2734375,-0.0,3489.400146484375,1.0,283.1499938964844,285.5233154296875,289.76910400390625,290.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,17994.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711584746837616,1.0,0.0,0.0,1.1046991348266602,1.1047039031982422,8.142944096789506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.828125,0.0,75.79232788085938,1895.4371337890625,0.0,425.90869140625,0.3351569473743438,1.0,0.0,3.0,1.0,0.0
11981460,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31158447265625,0.7560828328132629,0.2840704619884491,0.2588349878787994,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.96402508020401,0.5849167108535767,0.555203378200531,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115234375,0.9990000128746032,0.693791389465332,0.4659615159034729,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3115539550781,0.8373083472251892,0.3890747427940368,0.3712882101535797,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116149902344,0.7448000907897949,0.2708995938301086,1.2337086200714111,288.3115539550781,288.3172912597656,291.4344482421875,286.7744140625,291.4345397949219,297.3251342773437,288.3113708496094,1.0,0.6496696472167969,1.0,1.0,0.0,1.0,-3.4647216796875,3.464711904525757,9.662100637797266e-06,2.680027961730957,0.5482350587844849,0.5482350587844849,0.0,186.17630004882807,184.0,10959.7373046875,-0.0,3480.644287109375,1.0,283.1499938964844,285.52197265625,289.77423095703125,290.58306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710927307605743,1.0,0.0,0.0,1.1045440435409546,1.1045489311218262,8.140658991351304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.916259765625,0.0,75.78521728515625,1895.4371337890625,0.0,425.7400207519531,0.3351509273052215,1.0,0.0,3.0,1.0,0.0
11981520,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.7565228343009949,0.2840897440910339,0.2588411867618561,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.9643993377685548,0.5845618844032288,0.5548602938652039,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.9990000128746032,0.6969168186187744,0.4651414752006531,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.837855875492096,0.3892138302326202,0.3714081645011902,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3097229003906,0.745363712310791,0.271089494228363,1.2344893217086792,288.3096923828125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3286437988281,288.3095703125,1.0,0.6494700908660889,1.0,1.0,0.0,1.0,-3.4644105434417725,3.4644010066986084,9.660182513471229e-06,2.6797194480896,0.5481038689613342,0.5481038689613342,0.0,185.78350830078125,187.0,10954.0537109375,-0.0,3477.581298828125,1.0,283.1499938964844,285.5211181640625,289.7791748046875,290.5876159667969,293.1499938964844,293.1499938964844,283.1499938964844,18006.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709441363811493,1.0,0.0,0.0,1.1042569875717163,1.1042617559432983,8.136426998817117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.330810546875,0.0,75.76026916503906,1895.4371337890625,0.0,425.3588562011719,0.3351215720176697,1.0,0.0,3.0,1.0,0.0
11981580,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.7565664052963257,0.2841028571128845,0.2588545680046081,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9642417430877686,0.5842003226280212,0.5545237064361572,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.308349609375,0.9990000128746032,0.6999270915985107,0.465083360671997,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.8379778265953064,0.38934525847435,0.3715340793132782,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083801269531,0.7455530166625977,0.271276444196701,1.235326647758484,288.308349609375,288.3250427246094,291.4281921386719,286.7857971191406,291.4283142089844,297.3313293457031,288.30828857421875,1.0,0.6495999097824097,1.0,1.0,0.0,1.0,-3.4651083946228027,3.46509861946106,9.663907803769687e-06,2.6801977157592773,0.5479379892349243,0.5479379892349243,0.0,185.78550720214844,187.0,10948.90625,-0.0,3479.259521484375,1.0,283.1499938964844,285.5207214355469,289.7840881347656,290.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18011.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707375168800354,1.0,0.0,0.0,1.1038345098495483,1.1038392782211304,8.13020193390912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.9736328125,0.0,75.7171630859375,1895.4371337890625,0.0,424.8294677734375,0.3350684642791748,1.0,0.0,3.0,1.0,0.0
11981640,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.7563150525093079,0.2841101288795471,0.2588723599910736,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9636884927749634,0.5838329792022705,0.554191529750824,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.9990000128746032,0.7028181552886963,0.4655897319316864,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.8377833366394043,0.3894699811935425,0.3716635107994079,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30743408203125,0.7454620599746704,0.2714587450027466,1.236194729804993,288.30743408203125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.333251953125,288.307373046875,1.0,0.6499711275100708,1.0,1.0,0.0,1.0,-3.466537475585937,3.4665277004241943,9.671727639215533e-06,2.681246280670166,0.5477383136749268,0.5477383136749268,0.0,186.0791015625,190.0,10943.9150390625,-0.0,3484.409423828125,1.0,283.1499938964844,285.52069091796875,289.7890319824219,290.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,18017.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705078899860382,1.0,0.0,0.0,1.1032840013504028,1.1032888889312744,8.122096062379569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.71533203125,0.0,75.65711212158203,1895.4371337890625,0.0,424.2419738769531,0.3349931836128235,1.0,0.0,3.0,1.0,0.0
11981700,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.755802571773529,0.2841109931468963,0.2588930428028106,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.962781310081482,0.5834596753120422,0.5538625121116638,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9990000128746032,0.7055858373641968,0.4665970802307129,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.8373087644577026,0.389587789773941,0.3717952668666839,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.7451217174530029,0.2716349363327026,1.2370812892913818,288.30682373046875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3343811035156,288.30682373046875,1.0,0.6505546569824219,1.0,1.0,0.0,1.0,-3.46860146522522,3.468591928482056,9.683106327429414e-06,2.6827900409698486,0.5475021600723267,0.5475021600723267,0.0,186.6316680908203,190.0,10938.890625,-0.0,3492.615234375,1.0,283.1499938964844,285.5209350585937,289.7939758300781,290.6011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18022.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702719449996948,1.0,0.0,0.0,1.1025961637496948,1.1026010513305664,8.111971538937723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.483154296875,0.0,75.57896423339844,1895.4371337890625,0.0,423.6391296386719,0.3348942995071411,1.0,0.0,3.0,1.0,0.0
11981760,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.755092978477478,0.2841052711009979,0.2589144706726074,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9616010189056396,0.5830805897712708,0.5535349249839783,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.9990000128746032,0.7082421779632568,0.4679858386516571,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.8366228938102722,0.3896991312503814,0.3719276785850525,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.7445918321609497,0.2718041539192199,1.2379710674285889,288.3064880371094,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3348083496094,288.3064880371094,1.0,0.6512974500656128,1.0,1.0,0.0,1.0,-3.471132278442383,3.47112250328064,9.697106179373804e-06,2.684697389602661,0.5472285151481628,0.5472285151481628,0.0,187.3819580078125,193.0,10933.576171875,-0.0,3503.118896484375,1.0,283.1499938964844,285.5214538574219,289.7988586425781,290.605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18028.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700483679771423,1.0,0.0,0.0,1.1017704010009766,1.101775288581848,8.09982552141264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.1796875,0.0,75.48286437988281,1895.4371337890625,0.0,423.0687255859375,0.3347719609737396,1.0,0.0,3.0,1.0,0.0
11981820,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.7542313933372498,0.2840929925441742,0.258935272693634,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9602031111717224,0.5826959609985352,0.5532074570655823,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9990000128746032,0.7108004093170166,0.4696732461452484,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.8357741832733154,0.3898045420646667,0.3720597326755523,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.7439148426055908,0.2719661891460418,1.2388553619384766,288.30633544921875,288.34454345703125,291.4124755859375,286.80572509765625,291.4126281738281,297.3346862792969,288.3063659667969,1.0,0.6521633267402649,1.0,1.0,0.0,1.0,-3.4740147590637207,3.474004983901977,9.71308872976806e-06,2.6868791580200195,0.5469165444374084,0.5469165444374084,0.0,188.28814697265625,193.0,10927.7939453125,-0.0,3515.406005859375,1.0,283.1499938964844,285.5221862792969,289.8036193847656,290.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,18033.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469844102859497,1.0,0.0,0.0,1.1008052825927734,1.100810170173645,8.085641667321397e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.731689453125,0.0,75.36880493164062,1895.4371337890625,0.0,422.5482177734375,0.3346261978149414,1.0,0.0,3.0,1.0,0.0
11981880,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.7532584071159363,0.2840743362903595,0.2589543759822845,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.958638072013855,0.5823062062263489,0.5528793334960938,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.9990000128746032,0.7132752537727356,0.4715851545333862,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.8348058462142944,0.3899046182632446,0.3721908032894134,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.7431292533874512,0.2721213400363922,1.2397286891937256,288.3063049316406,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3341064453125,288.30633544921875,1.0,0.6531204581260681,1.0,1.0,0.0,1.0,-3.4771502017974854,3.477140426635742,9.730505553307012e-06,2.689258337020874,0.5465660095214844,0.5465660095214844,0.0,189.31285095214844,196.0,10921.3974609375,-0.0,3529.0244140625,1.0,283.1499938964844,285.5230712890625,289.80816650390625,290.61431884765625,293.1499938964844,293.1499938964844,283.1499938964844,18039.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696591198444366,1.0,0.0,0.0,1.099702000617981,1.0997068881988523,8.069442003488805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.07861328125,0.0,75.23710632324219,1895.4371337890625,0.0,422.077392578125,0.3344573676586151,1.0,0.0,3.0,1.0,0.0
11981940,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.7521844506263733,0.2840486764907837,0.2589708864688873,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.9569159746170044,0.581911027431488,0.5525497794151306,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.9990000128746032,0.7156649231910706,0.473704993724823,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.8337290287017822,0.3899991512298584,0.3723203241825104,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.7422446012496948,0.2722688317298889,1.2405864000320437,288.3064270019531,288.3563232421875,291.4029846191406,286.8142395019531,291.4031677246094,297.33306884765625,288.3064880371094,1.0,0.6541609168052673,1.0,1.0,0.0,1.0,-3.4805104732513428,3.4805006980896,9.749201126396656e-06,2.691812753677368,0.5461711287498474,0.5461711287498474,0.0,190.4483337402344,196.0,10914.2392578125,-0.0,3543.865966796875,1.0,283.1499938964844,285.524169921875,289.8124389648437,290.61822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18045.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694876074790954,1.0,0.0,0.0,1.0984392166137695,1.0984439849853516,8.050919575453008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.155029296875,0.0,75.0851058959961,1895.4371337890625,0.0,421.641357421875,0.3342620134353637,1.0,0.0,3.0,1.0,0.0
11982000,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7510474324226379,0.2840169668197632,0.2589845359325409,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.9550861716270448,0.5815111994743347,0.5522185564041138,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.9990000128746032,0.7179886698722839,0.4759625792503357,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.8325839638710022,0.3900891542434692,0.3724481761455536,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.7412972450256348,0.272409975528717,1.241427659988403,288.306640625,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.33172607421875,288.30670166015625,1.0,0.6552557349205017,1.0,1.0,0.0,1.0,-3.484009265899658,3.483999490737915,9.768694326339755e-06,2.6944754123687744,0.5457350015640259,0.5457350015640259,0.0,191.65914916992188,199.0,10906.259765625,-0.0,3559.517578125,1.0,283.1499938964844,285.525390625,289.8164367675781,290.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,18051.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693228602409363,1.0,0.0,0.0,1.0970306396484375,1.0970354080200195,8.030284703863799e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.945068359375,0.0,74.91473388671875,1895.4371337890625,0.0,421.2228698730469,0.3340425789356231,1.0,0.0,3.0,1.0,0.0
11982060,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7498539686203003,0.2839786112308502,0.258994460105896,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.9531559348106384,0.5811062455177307,0.5518848896026611,297.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.9990000128746032,0.720243513584137,0.4783471226692199,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.8313774466514587,0.3901742696762085,0.3725738227367401,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7402933239936829,0.2725441753864288,1.2422490119934082,288.30694580078125,288.3694763183594,291.3923645019531,286.82177734375,291.392578125,297.330078125,288.3070068359375,1.0,0.6563995480537415,1.0,1.0,0.0,1.0,-3.4876270294189453,3.487617254257202,9.788876923266798e-06,2.697230815887451,0.5452502965927124,0.5452502965927124,0.0,192.9402618408203,199.0,10897.2890625,-0.0,3575.9052734375,1.0,283.1499938964844,285.5267944335937,289.820068359375,290.6249694824219,293.1499938964844,293.1499938964844,283.1499938964844,18057.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691523909568786,1.0,0.0,0.0,1.0954490900039673,1.095453858375549,8.00714801130198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.374755859375,0.0,74.72264099121094,1895.4371337890625,0.0,420.7904357910156,0.3337946534156799,1.0,0.0,3.0,1.0,0.0
11982120,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.7486279606819153,0.283934623003006,0.2590009868144989,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.95115727186203,0.5806968212127686,0.5515488982200623,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9990000128746032,0.7224441170692444,0.4808145761489868,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.8301342129707336,0.3902552425861358,0.3726972639560699,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.7392556071281433,0.2726727128028869,1.24305260181427,288.30731201171875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3282165527344,288.307373046875,1.0,0.6575747132301331,1.0,1.0,0.0,1.0,-3.4913134574890137,3.4913036823272705,9.80946970230434e-06,2.700040578842163,0.5447208285331726,0.5447208285331726,0.0,194.2694549560547,202.0,10887.333984375,-0.0,3592.77880859375,1.0,283.1499938964844,285.5283203125,289.8233947753906,290.6277770996094,293.1499938964844,293.1499938964844,283.1499938964844,18064.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689706265926361,1.0,0.0,0.0,1.0937104225158691,1.0937151908874512,7.98175037175497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.45654296875,0.0,74.51099395751953,1895.4371337890625,0.0,420.3297119140625,0.3335209786891937,1.0,0.0,3.0,1.0,0.0
11982180,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.7473732829093933,0.2838844954967499,0.2590034306049347,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9490955471992492,0.58028244972229,0.5512097477912903,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9990000128746032,0.7245869040489197,0.4833579063415527,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.8288580775260925,0.3903316259384155,0.3728179335594177,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.738187849521637,0.2727952003479004,1.2438358068466189,288.3077392578125,288.3840026855469,291.3806457519531,286.82830810546875,291.380859375,297.326171875,288.30780029296875,1.0,0.6587775945663452,1.0,1.0,0.0,1.0,-3.4950549602508545,3.495045185089112,9.83039444690803e-06,2.7028932571411133,0.5441386699676514,0.5441386699676514,0.0,195.6433868408203,202.0,10876.2197265625,-0.0,3610.08642578125,1.0,283.1499938964844,285.5299987792969,289.82635498046875,290.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18071.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687632620334625,1.0,0.0,0.0,1.0917848348617554,1.0917896032333374,7.95366972283773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.1181640625,0.0,74.27613067626953,1895.4371337890625,0.0,419.8048095703125,0.3332166671752929,1.0,0.0,3.0,1.0,0.0
11982240,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.7461050748825073,0.2838293015956878,0.2590022981166839,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.9469923377037048,0.5798637270927429,0.5508676767349243,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.9990000128746032,0.7266833782196045,0.4859490692615509,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.8275643587112427,0.39040407538414,0.3729360401630401,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.7371044158935547,0.2729128301143646,1.244601845741272,288.3082275390625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.323974609375,288.30828857421875,1.0,0.6599973440170288,1.0,1.0,0.0,1.0,-3.4988224506378174,3.498812675476074,9.851491086010356e-06,2.7057671546936035,0.5435080528259277,0.5435080528259277,0.0,197.0478973388672,205.0,10863.9912109375,-0.0,3627.675537109375,1.0,283.1499938964844,285.5318298339844,289.8290100097656,290.6321105957031,293.1499938964844,293.1499938964844,283.1499938964844,18078.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685297310352325,1.0,0.0,0.0,1.089690089225769,1.089694857597351,7.923177491875323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.388671875,0.0,74.02046203613281,1895.4371337890625,0.0,419.2143859863281,0.3328847885131836,1.0,0.0,3.0,1.0,0.0
