time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30877685546875,0.7448256611824036,0.2837685048580169,0.2589970827102661,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.94485205411911,0.579440176486969,0.5505220890045166,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088073730469,0.9990000128746032,0.7287294864654541,0.4885832667350769,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30877685546875,0.8262550830841064,0.3904722034931183,0.3730510473251343,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30877685546875,0.7360075116157532,0.273025244474411,1.2453488111495972,288.3088073730469,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3216552734375,288.3088684082031,1.0,0.6612314581871033,1.0,1.0,0.0,1.0,-3.50260591506958,3.502595901489258,9.872701411950402e-06,2.708653926849365,0.5428205132484436,0.5428205132484436,0.0,198.4806060791016,205.0,10850.4697265625,-0.0,3645.507080078125,1.0,283.1499938964844,285.5338134765625,289.8313293457031,290.63360595703125,293.1499938964844,293.1499938964844,283.1499938964844,18085.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682563543319702,1.0,0.0,0.0,1.087393879890442,1.087398648262024,7.889822484230535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.195556640625,0.0,73.7400894165039,1895.4371337890625,0.0,418.52435302734375,0.3325201272964477,1.0,0.0,3.0,1.0,0.0
11982360,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.743543267250061,0.2837029099464416,0.2589881718158722,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.9426879286766052,0.5790122747421265,0.5501732230186462,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.9990000128746032,0.730732262134552,0.4912446141242981,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8249383568763733,0.3905364871025085,0.3731631934642792,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.7349051237106323,0.2731333076953888,1.2460792064666748,288.3094177246094,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3192443847656,288.3095092773437,1.0,0.6624739170074463,1.0,1.0,0.0,1.0,-3.50639009475708,3.506380319595337,9.893942660710309e-06,2.7115423679351807,0.5420786142349243,0.5420786142349243,0.0,199.93345642089844,208.0,10835.689453125,-0.0,3663.498046875,1.0,283.1499938964844,285.53594970703125,289.8333435058594,290.6347351074219,293.1499938964844,293.1499938964844,283.1499938964844,18093.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679443538188934,1.0,0.0,0.0,1.0849075317382812,1.0849123001098633,7.853783756672783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.56298828125,0.0,73.43658447265625,1895.4371337890625,0.0,417.7381591796875,0.3321245610713959,1.0,0.0,3.0,1.0,0.0
11982420,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.7422615885734558,0.2836326062679291,0.2589755356311798,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.940507173538208,0.5785801410675049,0.5498208999633789,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.9990000128746032,0.7326924204826355,0.4939255714416504,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.8236175775527954,0.3905969858169555,0.3732723295688629,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.7338005900382996,0.2732372581958771,1.2467933893203735,288.31011962890625,288.4172668457031,291.35382080078125,286.8384094238281,291.35406494140625,297.3167419433594,288.3101806640625,1.0,0.6637216806411743,1.0,1.0,0.0,1.0,-3.5101664066314697,3.5101566314697266,9.915162991092076e-06,2.7144253253936768,0.5412787795066833,0.5412787795066833,0.0,201.4026336669922,208.0,10819.560546875,-0.0,3681.603515625,1.0,283.1499938964844,285.5382385253906,289.8350830078125,290.6354675292969,293.1499938964844,293.1499938964844,283.1499938964844,18100.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675890803337097,1.0,0.0,0.0,1.0822179317474363,1.0822227001190186,7.814890778945482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3477.457275390625,0.0,73.10853576660156,1895.4371337890625,0.0,416.8447265625,0.3316960632801056,1.0,0.0,3.0,1.0,0.0
11982480,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7409847378730774,0.283558189868927,0.2589595913887024,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9383177161216736,0.5781441330909729,0.5494654178619385,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.9990000128746032,0.7346145510673523,0.4966178834438324,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.8222965002059937,0.3906540870666504,0.3733787536621094,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7326979041099548,0.273337721824646,1.2474936246871948,288.31085205078125,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3141784667969,288.3109436035156,1.0,0.6649718284606934,1.0,1.0,0.0,1.0,-3.5139286518096924,3.51391863822937,9.93632693280233e-06,2.7172977924346924,0.5404230356216431,0.5404230356216431,0.0,202.88397216796875,211.0,10802.1142578125,-0.0,3699.782958984375,1.0,283.1499938964844,285.5406494140625,289.8365478515625,290.6358337402344,293.1499938964844,293.1499938964844,283.1499938964844,18108.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671942293643951,1.0,0.0,0.0,1.0793336629867554,1.0793384313583374,7.773290633394937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.894287109375,0.0,72.75726318359375,1895.4371337890625,0.0,415.8540954589844,0.3312362432479858,1.0,0.0,3.0,1.0,0.0
11982540,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.7397132515907288,0.2834792137145996,0.2589398920536041,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.9361231327056884,0.5777038335800171,0.549106240272522,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.9990000128746032,0.736494243144989,0.4993189871311188,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.8209753036499023,0.3907074630260467,0.3734819889068603,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116760253906,0.7315975427627563,0.273434430360794,1.248178482055664,288.31170654296875,288.43603515625,291.33868408203125,286.8419189453125,291.3389587402344,297.3115539550781,288.3117980957031,1.0,0.6662228107452393,1.0,1.0,0.0,1.0,-3.517669916152954,3.517660140991211,9.95739992504241e-06,2.7201552391052246,0.5395016670227051,0.5395016670227051,0.0,204.3759765625,211.0,10783.158203125,-0.0,3718.01171875,1.0,283.1499938964844,285.54327392578125,289.83770751953125,290.6357727050781,293.1499938964844,293.1499938964844,283.1499938964844,18117.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667480587959289,1.0,0.0,0.0,1.076219081878662,1.076223850250244,7.72849304553347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.800537109375,0.0,72.3785400390625,1895.4371337890625,0.0,414.737548828125,0.3307393193244934,1.0,0.0,3.0,1.0,0.0
11982600,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7384505867958069,0.2833965718746185,0.2589171230792999,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3126220703125,0.9339308738708496,0.5772600173950195,0.5487440824508667,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3126220703125,0.9990000128746032,0.7383386492729187,0.5020221471786499,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.819657027721405,0.3907577991485595,0.373582661151886,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.7305027842521667,0.2735282182693481,1.248851299285889,288.3125915527344,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.30889892578125,288.3127136230469,1.0,0.6674728393554688,1.0,1.0,0.0,1.0,-3.52138900756836,3.521379232406616,9.978370144381188e-06,2.722996234893799,0.5385215878486633,0.5385215878486633,0.0,205.87535095214844,214.0,10762.8212890625,-0.0,3736.265625,1.0,283.1499938964844,285.5460510253906,289.8386535644531,290.6353759765625,293.1499938964844,293.1499938964844,283.1499938964844,18125.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662609994411468,1.0,0.0,0.0,1.0729012489318848,1.0729060173034668,7.680914393404238e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.23388671875,0.0,71.97602081298828,1895.4371337890625,0.0,413.5220642089844,0.3302098512649536,1.0,0.0,3.0,1.0,0.0
11982660,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135681152344,0.7371968030929565,0.2833099961280823,0.2588909864425659,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.9317442178726196,0.5768123269081116,0.5483784675598145,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.9990000128746032,0.7401435375213623,0.5047255158424377,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.8183414340019226,0.3908048570156097,0.3736804127693176,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135681152344,0.7294138073921204,0.273618996143341,1.2495111227035522,288.3135986328125,288.45623779296875,291.3223876953125,286.8443908691406,291.3226623535156,297.30621337890625,288.313720703125,1.0,0.6687206625938416,1.0,1.0,0.0,1.0,-3.525081157684326,3.525071144104004,9.999210305977613e-06,2.7258167266845703,0.537473201751709,0.537473201751709,0.0,207.3809509277344,214.0,10740.9091796875,-0.0,3754.525390625,1.0,283.1499938964844,285.5490417480469,289.8392944335937,290.6345520019531,293.1499938964844,293.1499938964844,283.1499938964844,18134.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657224118709564,1.0,0.0,0.0,1.069344997406006,1.069349765777588,7.630080745002489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.11767578125,0.0,71.54566955566406,1895.4371337890625,0.0,412.1821594238281,0.3296422958374023,1.0,0.0,3.0,1.0,0.0
11982720,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146667480469,0.7359536290168762,0.283220112323761,0.2588620483875274,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.9295682907104492,0.5763614177703857,0.5480100512504578,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.9990000128746032,0.7419143319129944,0.5074253678321838,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.8170297741889954,0.390849232673645,0.3737757802009582,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3146667480469,0.7283320426940918,0.2737073302268982,1.2501606941223145,288.314697265625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3034973144531,288.3147888183594,1.0,0.6699655055999756,1.0,1.0,0.0,1.0,-3.5287468433380127,3.5287368297576904,1.0019924957305191e-05,2.7286179065704346,0.5363624095916748,0.5363624095916748,0.0,208.8909606933593,217.0,10717.5380859375,-0.0,3772.78173828125,1.0,283.1499938964844,285.5521850585937,289.83966064453125,290.6333923339844,293.1499938964844,293.1499938964844,283.1499938964844,18142.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651414155960083,1.0,0.0,0.0,1.0655741691589355,1.0655789375305176,7.576363714179024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.50146484375,0.0,71.09075927734375,1895.4371337890625,0.0,410.7416076660156,0.3290407061576843,1.0,0.0,3.0,1.0,0.0
11982780,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.7347208857536316,0.2831266522407532,0.2588299512863159,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.9274064302444458,0.5759070515632629,0.5476383566856384,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31591796875,0.9990000128746032,0.7436467409133911,0.510120153427124,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158874511719,0.8157215714454651,0.3908907175064087,0.3738685250282287,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.7272575497627258,0.2737931311130523,1.2507991790771484,288.3158874511719,288.4778747558594,291.304931640625,286.8458251953125,291.30523681640625,297.30078125,288.3160095214844,1.0,0.6712064146995544,1.0,1.0,0.0,1.0,-3.5323824882507324,3.53237247467041,1.0040492270491086e-05,2.731395959854126,0.5351789593696594,0.5351789593696594,0.0,210.4043884277344,217.0,10692.5029296875,-0.0,3791.018798828125,1.0,283.1499938964844,285.5555419921875,289.8397827148437,290.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,18151.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645066261291504,1.0,0.0,0.0,1.0615514516830444,1.061556100845337,7.519267342104285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.306396484375,0.0,70.6070785522461,1895.4371337890625,0.0,409.1734008789063,0.3283992111682892,1.0,0.0,3.0,1.0,0.0
11982840,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.7334994077682495,0.2830303311347961,0.2587953805923462,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9252627491950988,0.5754498243331909,0.5472640991210938,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9990000128746032,0.7453462481498718,0.5128079056739807,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8144171833992004,0.3909299373626709,0.3739591538906097,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.7261909246444702,0.2738770246505737,1.2514290809631348,288.31719970703125,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2980651855469,288.3173217773437,1.0,0.6724433898925781,1.0,1.0,0.0,1.0,-3.5359907150268555,3.535980701446533,1.0060925887955818e-05,2.7341537475585938,0.533930242061615,0.533930242061615,0.0,211.9203491210937,220.0,10665.9482421875,-0.0,3809.2373046875,1.0,283.1499938964844,285.55908203125,289.8396301269531,290.6298522949219,293.1499938964844,293.1499938964844,283.1499938964844,18160.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638281762599945,1.0,0.0,0.0,1.0573060512542725,1.0573108196258545,7.459244955043688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.593017578125,0.0,70.0986099243164,1895.4371337890625,0.0,407.5040588378906,0.3277227580547333,1.0,0.0,3.0,1.0,0.0
11982900,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.7322887778282166,0.2829308807849884,0.2587579786777496,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.9231403470039368,0.5749894976615906,0.5468869805335999,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3186340332031,0.9990000128746032,0.7470086216926575,0.5154873728752136,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.8131159543991089,0.3909667432308197,0.3740475475788116,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.7251320481300354,0.2739588618278503,1.2520501613616943,288.318603515625,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2953186035156,288.3187255859375,1.0,0.673675537109375,1.0,1.0,0.0,1.0,-3.5395686626434326,3.5395586490631104,1.0081208529300056e-05,2.7368884086608887,0.5326058268547058,0.5326058268547058,0.0,213.4379425048828,220.0,10637.6689453125,-0.0,3827.424072265625,1.0,283.1499938964844,285.5628662109375,289.83917236328125,290.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18169.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4630946218967438,1.0,0.0,0.0,1.0528010129928589,1.0528056621551514,7.395814805022384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.28125,0.0,69.5613021850586,1895.4371337890625,0.0,405.7066650390625,0.3270056843757629,1.0,0.0,3.0,1.0,0.0
11982960,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.7310890555381775,0.2828287780284881,0.2587182521820068,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9210425615310668,0.5745266079902649,0.5465074777603149,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9990000128746032,0.7486371994018555,0.5181574821472168,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8118175864219666,0.3910016119480133,0.3741340935230255,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.7240809202194214,0.2740391492843628,1.2526638507843018,288.3201599121094,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2925720214844,288.3202819824219,1.0,0.6749030351638794,1.0,1.0,0.0,1.0,-3.543118715286255,3.5431087017059326,1.0101353836944328e-05,2.7396020889282227,0.5312100648880005,0.5312100648880005,0.0,214.9568023681641,223.0,10607.751953125,-0.0,3845.58251953125,1.0,283.1499938964844,285.5668640136719,289.8384704589844,290.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18179.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623115658760071,1.0,0.0,0.0,1.0480542182922363,1.0480588674545288,7.329273898903922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3408.409912109375,0.0,68.9977798461914,1895.4371337890625,0.0,403.7967529296875,0.3262510597705841,1.0,0.0,3.0,1.0,0.0
11983020,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7298937439918518,0.2827240824699402,0.258676528930664,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9189624190330504,0.5740612149238586,0.5461259484291077,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218078613281,0.9990000128746032,0.7502339482307434,0.5207853317260742,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32177734375,0.8105139136314392,0.3910346031188965,0.3742192387580871,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7230310440063477,0.2741178870201111,1.2532726526260376,288.3218078613281,288.5255432128906,291.2664794921875,286.8455505371094,291.2668151855469,297.2898254394531,288.3219299316406,1.0,0.6761237382888794,1.0,1.0,0.0,1.0,-3.5466055870056152,3.546595335006714,1.0121166269527748e-05,2.742269515991211,0.529741644859314,0.529741644859314,0.0,216.482650756836,223.0,10576.123046875,-0.0,3863.656494140625,1.0,283.1499938964844,285.571044921875,289.8374938964844,290.62158203125,293.1499938964844,293.1499938964844,283.1499938964844,18188.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614788293838501,1.0,0.0,0.0,1.0430632829666138,1.0430679321289062,7.259634315914809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.96142578125,0.0,68.40828704833984,1895.4371337890625,0.0,401.77545166015625,0.3254588842391968,1.0,0.0,3.0,1.0,0.0
11983080,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7286837697029114,0.2826163172721863,0.2586335241794586,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.916873812675476,0.5735931396484375,0.5457432866096497,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.9990000128746032,0.7518089413642883,0.5232594013214111,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.8091816902160645,0.391065388917923,0.374303787946701,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7219634652137756,0.2741948366165161,1.2538801431655884,288.3235168457031,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.287109375,288.3236694335937,1.0,0.6773291230201721,1.0,1.0,0.0,1.0,-3.5499022006988525,3.5498921871185303,1.0139923688257111e-05,2.7447938919067383,0.5281977653503418,0.5281977653503418,0.0,218.0322113037109,226.0,10542.57421875,-0.0,3881.424072265625,1.0,283.1499938964844,285.5754699707031,289.83624267578125,290.6180114746094,293.1499938964844,293.1499938964844,283.1499938964844,18197.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605942070484161,1.0,0.0,0.0,1.037821650505066,1.0378262996673584,7.186854844576376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.8828125,0.0,67.79265594482422,1895.4371337890625,0.0,399.6391906738281,0.3246285319328308,1.0,0.0,3.0,1.0,0.0
11983140,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7274424433708191,0.2825047373771667,0.2585893273353576,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.9147561192512512,0.5731225609779358,0.545360267162323,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253173828125,0.9990000128746032,0.7533764243125916,0.5254587531089783,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252868652344,0.807799756526947,0.391093373298645,0.3743880093097687,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32525634765625,0.7208612561225891,0.2742696106433868,1.2544883489608765,288.3253173828125,288.5516052246094,291.2454833984375,286.84381103515625,291.2458190917969,297.2844543457031,288.325439453125,1.0,0.6785076260566711,1.0,1.0,0.0,1.0,-3.552867889404297,3.5528576374053955,1.0156813914363738e-05,2.747066259384156,0.526567816734314,0.526567816734314,0.0,219.61915588378903,226.0,10506.7470703125,-0.0,3898.603759765625,1.0,283.1499938964844,285.5800476074219,289.83465576171875,290.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,18207.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596453011035919,1.0,0.0,0.0,1.0322952270507812,1.0322998762130735,7.11051910684546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3375.053466796875,0.0,67.14750671386719,1895.4371337890625,0.0,397.3602294921875,0.3237550556659698,1.0,0.0,3.0,1.0,0.0
11983200,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7261605858802795,0.2823892533779144,0.258544385433197,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9126018285751344,0.5726490616798401,0.5449775457382202,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270874023437,0.9990000128746032,0.7549619674682617,0.5272877216339111,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270568847656,0.8063549995422363,0.3911183178424835,0.3744722902774811,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3270263671875,0.7197149991989136,0.2743423283100128,1.2551000118255615,288.3270874023437,288.5652160644531,291.2344970703125,286.842529296875,291.23486328125,297.2820129394531,288.32720947265625,1.0,0.6796491146087646,1.0,1.0,0.0,1.0,-3.5553970336914062,3.555386781692505,1.0171233952860348e-05,2.749005079269409,0.5248599648475647,0.5248599648475647,0.0,221.25064086914065,229.0,10468.669921875,-0.0,3914.959228515625,1.0,283.1499938964844,285.5848083496094,289.8327941894531,290.6095275878906,293.1499938964844,293.1499938964844,283.1499938964844,18216.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586406946182251,1.0,0.0,0.0,1.0265171527862549,1.0265218019485474,7.031141535662756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.494140625,0.0,66.47737884521484,1895.4371337890625,0.0,394.9614868164063,0.3228442072868347,1.0,0.0,3.0,1.0,0.0
11983260,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7248438596725464,0.2822695970535278,0.2584978938102722,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.91042822599411,0.5721719861030579,0.5445941686630249,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32879638671875,0.9984147548675536,0.7565845251083374,0.5287341475486755,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.8048546314239502,0.391139954328537,0.3745558559894562,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287353515625,0.7185303568840027,0.274413138628006,1.2557134628295898,288.32879638671875,288.57916259765625,291.2232360839844,286.8409729003906,291.2236328125,297.2798767089844,288.32891845703125,1.0,0.6807458996772766,1.0,1.0,0.0,1.0,-3.557454824447632,3.5574448108673096,1.01829573395662e-05,2.7505767345428467,0.5230665802955627,0.5230665802955627,0.0,222.9172515869141,229.0,10428.150390625,-0.0,3930.353271484375,1.0,283.1499938964844,285.58966064453125,289.8305969238281,290.60455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18226.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575708508491516,1.0,0.0,0.0,1.0204644203186035,1.0204689502716064,6.948469177814331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.11083984375,0.0,65.78038024902344,1895.4371337890625,0.0,392.4226379394531,0.3218929171562195,1.0,0.0,3.0,1.0,0.0
11983320,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7235289812088013,0.2821466624736786,0.2584485411643982,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.9082989692687988,0.5716917514801025,0.5442079901695251,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305358886719,0.9976118206977844,0.7582508325576782,0.5299508571624756,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3305053710937,0.8033584356307983,0.3911590278148651,0.374637097120285,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3304748535156,0.7173445820808411,0.274483323097229,1.2563234567642212,288.3305358886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.278076171875,288.3306579589844,1.0,0.681803822517395,1.0,1.0,0.0,1.0,-3.559224367141724,3.5592143535614014,1.0193013622483704e-05,2.751917123794556,0.5211870074272156,0.5211870074272156,0.0,224.5801239013672,232.0,10385.40625,-0.0,3944.9990234375,1.0,283.1499938964844,285.5946960449219,289.8280944824219,290.5990905761719,293.1499938964844,293.1499938964844,283.1499938964844,18236.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.456431120634079,1.0,0.0,0.0,1.0141359567642212,1.0141406059265137,6.86255532400537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.931884765625,0.0,65.05706024169922,1895.4371337890625,0.0,389.7355651855469,0.320901483297348,1.0,0.0,3.0,1.0,0.0
11983380,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.7222555875778198,0.2820217907428741,0.2583950161933899,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324279785156,0.9062783122062684,0.5712094902992249,0.5438176393508911,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9968448877334596,0.7599475383758545,0.5311550498008728,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.8019193410873413,0.3911767303943634,0.3747146725654602,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.7161989212036133,0.2745544016361236,1.2569255828857422,288.3324279785156,288.6082458496094,291.1997985839844,286.8370361328125,291.2001953125,297.2765808105469,288.33258056640625,1.0,0.6828357577323914,1.0,1.0,0.0,1.0,-3.5609591007232666,3.5609490871429443,1.0202855264651587e-05,2.753223180770874,0.5192132592201233,0.5192132592201233,0.0,226.19839477539065,232.0,10340.6103515625,-0.0,3959.293701171875,1.0,283.1499938964844,285.6000061035156,289.82525634765625,290.5931091308594,293.1499938964844,293.1499938964844,283.1499938964844,18246.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552072584629059,1.0,0.0,0.0,1.0075043439865112,1.0075088739395142,6.773096572487702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.984375,0.0,64.30487823486328,1895.4371337890625,0.0,386.8702087402344,0.3198658525943756,1.0,0.0,3.0,1.0,0.0
11983440,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7210132479667664,0.2818959951400757,0.2583393156528473,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.904352366924286,0.5707262754440308,0.5434248447418213,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.996113419532776,0.7616507411003113,0.5323691964149475,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8005250692367554,0.3911939561367035,0.3747903704643249,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7150828838348389,0.2746268510818481,1.2575273513793943,288.33453369140625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2751770019531,288.3346862792969,1.0,0.6838520765304565,1.0,1.0,0.0,1.0,-3.562695264816284,3.562685012817383,1.0212713277724106e-05,2.7545323371887207,0.517156183719635,0.517156183719635,0.0,227.7869415283203,235.0,10294.013671875,-0.0,3973.426513671875,1.0,283.1499938964844,285.6055908203125,289.8221130371094,290.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,18255.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539121985435486,1.0,0.0,0.0,1.0006099939346311,1.0006145238876345,6.680716779783324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.42626953125,0.0,63.52902221679688,1895.4371337890625,0.0,383.860595703125,0.3187925219535827,1.0,0.0,3.0,1.0,0.0
11983500,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.7197967171669006,0.2817694842815399,0.2582818567752838,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.902515947818756,0.5702424645423889,0.5430302023887634,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.9954095482826232,0.7633520364761353,0.5335850119590759,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368225097656,0.7991702556610107,0.3912110924720764,0.3748647272586822,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367614746094,0.7139919400215149,0.2747010290622711,1.258131742477417,288.3368530273437,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2738952636719,288.3370056152344,1.0,0.6848549842834473,1.0,1.0,0.0,1.0,-3.5644304752349854,3.564420223236084,1.0222572200291324e-05,2.755841016769409,0.5150045156478882,0.5150045156478882,0.0,229.3503875732422,235.0,10245.3984375,-0.0,3987.41796875,1.0,283.1499938964844,285.61151123046875,289.8186950683594,290.5798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18265.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525342881679535,1.0,0.0,0.0,0.9934183955192566,0.9934229254722596,6.58503154227219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.185302734375,0.0,62.72652053833008,1895.4371337890625,0.0,380.6834411621094,0.317676842212677,1.0,0.0,3.0,1.0,0.0
11983560,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.718597412109375,0.2816424667835235,0.2582233250141144,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33935546875,0.9007307887077332,0.5697583556175232,0.5426346063613892,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393859863281,0.994722068309784,0.7650429010391235,0.5347962379455566,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3393249511719,0.7978453636169434,0.3912281990051269,0.3749384880065918,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3392944335937,0.7129173278808594,0.2747767567634582,1.2587401866912842,288.33935546875,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2726135253906,288.3395690917969,1.0,0.6858488321304321,1.0,1.0,0.0,1.0,-3.566161870956421,3.5661516189575195,1.0232416570943316e-05,2.7571475505828857,0.5127646923065186,0.5127646923065186,0.0,230.8982696533203,238.0,10194.8828125,-0.0,4001.31787109375,1.0,283.1499938964844,285.6177062988281,289.81500244140625,290.5725402832031,293.1499938964844,293.1499938964844,283.1499938964844,18274.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510850608348846,1.0,0.0,0.0,0.985956072807312,0.9859606027603148,6.486472159394907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.306884765625,0.0,61.90104675292969,1895.4371337890625,0.0,377.3693542480469,0.3165233135223388,1.0,0.0,3.0,1.0,0.0
11983620,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.7174096703529358,0.2815145552158355,0.2581637799739837,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34210205078125,0.8989740014076233,0.5692737698554993,0.5422382354736328,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421325683594,0.9940418601036072,0.7667058110237122,0.5359938144683838,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3420715332031,0.7965442538261414,0.3912439942359924,0.3750112354755401,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.342041015625,0.7118537425994873,0.2748540341854095,1.2593539953231812,288.34210205078125,288.67095947265625,291.14923095703125,286.82586669921875,291.149658203125,297.2712707519531,288.3423156738281,1.0,0.6868348121643066,1.0,1.0,0.0,1.0,-3.5678799152374268,3.5678696632385254,1.024219181999797e-05,2.7584445476531982,0.5104315280914307,0.5104315280914307,0.0,232.4358673095703,238.0,10142.3544921875,-0.0,4015.133544921875,1.0,283.1499938964844,285.6242370605469,289.8110656738281,290.5648193359375,293.1499938964844,293.1499938964844,283.1499938964844,18284.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4495623409748077,1.0,0.0,0.0,0.9782106280326844,0.9782151579856871,6.38496047145054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.754638671875,0.0,61.05221176147461,1895.4371337890625,0.0,373.9171447753906,0.3153307735919952,1.0,0.0,3.0,1.0,0.0
11983680,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7162274718284607,0.2813854813575744,0.2581032514572143,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.8972389101982117,0.5687884092330933,0.5418411493301392,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450622558594,0.9933596849441528,0.7683305740356445,0.5371690392494202,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3450012207031,0.7952602505683899,0.3912572860717773,0.3750821352005005,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.7107954621315002,0.2749324738979339,1.2599729299545288,288.34503173828125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2698059082031,288.34527587890625,1.0,0.6878140568733215,1.0,1.0,0.0,1.0,-3.569573163986206,3.5695629119873047,1.025183155434206e-05,2.759723424911499,0.5080102682113647,0.5080102682113647,0.0,233.96856689453125,241.0,10087.896484375,-0.0,4028.8671875,1.0,283.1499938964844,285.63104248046875,289.8068542480469,290.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18293.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479753375053406,1.0,0.0,0.0,0.9702045917510986,0.9702091217041016,6.280874487174516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3235.55908203125,0.0,60.18325805664063,1895.4371337890625,0.0,370.3513793945313,0.3141032755374908,1.0,0.0,3.0,1.0,0.0
11983740,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.7150480151176453,0.2812550961971283,0.2580414414405823,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.8955234289169312,0.56830233335495,0.5414432883262634,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.992671012878418,0.7699166536331177,0.5383161306381226,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7939909100532532,0.3912676870822906,0.3751502335071563,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.709740161895752,0.2750119268894195,1.260596752166748,288.34820556640625,288.7046203613281,291.1221008300781,286.818603515625,291.1225280761719,297.26824951171875,288.34844970703125,1.0,0.6887861490249634,1.0,1.0,0.0,1.0,-3.571232557296753,3.571222305297852,1.0261283023282886e-05,2.760976791381836,0.505489706993103,0.505489706993103,0.0,235.4977569580078,241.0,10031.3046875,-0.0,4042.50390625,1.0,283.1499938964844,285.6382141113281,289.8023681640625,290.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,18301.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463134706020355,1.0,0.0,0.0,0.9619072675704956,0.9619117379188538,6.173903699391303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3216.647705078125,0.0,59.29189300537109,1895.4371337890625,0.0,366.6522521972656,0.3128369748592376,1.0,0.0,3.0,1.0,0.0
11983800,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7138702273368835,0.2811238467693329,0.2579786479473114,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8938275575637817,0.5678159594535828,0.5410448908805847,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515930175781,0.9919795989990234,0.7714797854423523,0.5394431948661804,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7927365303039551,0.3912764489650726,0.3752162754535675,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7086867094039917,0.2750923335552215,1.2612242698669434,288.3515625,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.26666259765625,288.351806640625,1.0,0.6897526979446411,1.0,1.0,0.0,1.0,-3.5728678703308105,3.572857618331909,1.0270603524986656e-05,2.76221251487732,0.5028787851333618,0.5028787851333618,0.0,237.0238647460937,244.0,9972.7470703125,-0.0,4056.07177734375,1.0,283.1499938964844,285.6456604003906,289.7976379394531,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18310.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445880949497223,1.0,0.0,0.0,0.953352987766266,0.953357458114624,6.064583146780933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.07861328125,0.0,58.382568359375,1895.4371337890625,0.0,362.8487243652344,0.3115375936031341,1.0,0.0,3.0,1.0,0.0
11983860,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7126943469047546,0.2809919118881225,0.2579149603843689,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551940917969,0.8921529054641724,0.5673295855522156,0.5406461358070374,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.355224609375,0.9912887811660768,0.7730251550674438,0.5405547618865967,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3551330566406,0.7914987206459045,0.3912844657897949,0.375280886888504,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550720214844,0.7076386213302612,0.2751740515232086,1.2618563175201416,288.35516357421875,288.7398376464844,291.0936889648437,286.8101806640625,291.0941467285156,297.2651062011719,288.3554382324219,1.0,0.6907140612602234,1.0,1.0,0.0,1.0,-3.5744869709014893,3.574476718902588,1.0279836715199052e-05,2.7634365558624268,0.500164806842804,0.500164806842804,0.0,238.545654296875,244.0,9912.0166015625,-0.0,4069.58251953125,1.0,283.1499938964844,285.6534729003906,289.7925720214844,290.52984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18318.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4427857398986816,1.0,0.0,0.0,0.9445078372955322,0.9445122480392456,5.952570703016136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.77734375,0.0,57.45281600952149,1895.4371337890625,0.0,358.9151306152344,0.3102009892463684,1.0,0.0,3.0,1.0,0.0
11983920,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.7115192413330078,0.2808597087860107,0.2578507661819458,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.8904991745948792,0.5668436288833618,0.5402474999427795,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.9906014204025269,0.7745589017868042,0.5416571497917175,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.790277898311615,0.3912926316261291,0.3753451704978943,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35888671875,0.7066043615341187,0.2752571105957031,1.262493371963501,288.3589782714844,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2635803222656,288.3592834472656,1.0,0.6916718482971191,1.0,1.0,0.0,1.0,-3.576099872589112,3.57608962059021,1.02890435300651e-05,2.7646572589874268,0.4973594844341278,0.4973594844341278,0.0,240.0637969970703,247.0,9849.3310546875,-0.0,4083.067138671875,1.0,283.1499938964844,285.6615905761719,289.7872314453125,290.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,18326.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409194588661194,1.0,0.0,0.0,0.9354148507118224,0.935419261455536,5.838509409272776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.822265625,0.0,56.507808685302734,1895.4371337890625,0.0,354.8840026855469,0.3088340163230896,1.0,0.0,3.0,1.0,0.0
11983980,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7103443145751953,0.2807273864746094,0.2577861845493316,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630676269531,0.8888669013977051,0.5663584470748901,0.5398492217063904,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.989918053150177,0.7760809659957886,0.5427506566047668,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3630065917969,0.789074718952179,0.3913016319274902,0.375409722328186,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629455566406,0.7055851221084595,0.2753419876098633,1.2631371021270752,288.3630676269531,288.7766418457031,291.0639953613281,286.8006286621094,291.0644836425781,297.2620849609375,288.3633728027344,1.0,0.6926263570785522,1.0,1.0,0.0,1.0,-3.577710628509521,3.57770037651062,1.029824579745764e-05,2.765878200531006,0.4944494664669037,0.4944494664669037,0.0,241.57798767089844,247.0,9784.46875,-0.0,4096.533203125,1.0,283.1499938964844,285.6700439453125,289.7815856933594,290.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,18334.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389746487140655,1.0,0.0,0.0,0.9260402321815492,0.9260445833206176,5.722069573721456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3134.13720703125,0.0,55.545257568359375,1895.4371337890625,0.0,350.7278137207031,0.3074327409267425,1.0,0.0,3.0,1.0,0.0
11984040,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.7091678977012634,0.2805951535701751,0.2577215433120727,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36737060546875,0.8872550129890442,0.5658741593360901,0.5394515991210938,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.9892387986183168,0.7775934934616089,0.5438373684883118,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3673095703125,0.7878884673118591,0.3913117945194244,0.3754750788211822,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3672180175781,0.7045801281929016,0.2754287123680115,1.2637879848480225,288.3673400878906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2606506347656,288.36767578125,1.0,0.6935787796974182,1.0,1.0,0.0,1.0,-3.5793232917785645,3.579313039779663,1.030746989272302e-05,2.7671024799346924,0.4914460778236389,0.4914460778236389,0.0,243.08937072753903,250.0,9717.6328125,-0.0,4109.99853515625,1.0,283.1499938964844,285.6788635253906,289.7756652832031,290.4989929199219,293.1499938964844,293.1499938964844,283.1499938964844,18341.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369635283946991,1.0,0.0,0.0,0.9164254069328308,0.9164298176765442,5.6038654605572447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3111.794189453125,0.0,54.57003021240234,1895.4371337890625,0.0,346.4768371582031,0.3060036301612854,1.0,0.0,3.0,1.0,0.0
11984100,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.7079897522926331,0.2804632484912872,0.2576569318771362,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719177246094,0.8856637477874756,0.5653911232948303,0.5390548706054688,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719482421875,0.9885634779930116,0.7790955305099487,0.5449165105819702,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3718566894531,0.7867195010185242,0.3913237750530243,0.3755417466163635,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.7035897970199585,0.2755177319049835,1.2644479274749756,288.37188720703125,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2592468261719,288.3722229003906,1.0,0.6945292949676514,1.0,1.0,0.0,1.0,-3.580940723419189,3.580930471420288,1.0316730367776472e-05,2.7683327198028564,0.488335907459259,0.488335907459259,0.0,244.59783935546875,250.0,9648.60546875,-0.0,4123.47021484375,1.0,283.1499938964844,285.6880187988281,289.7694091796875,290.4877624511719,293.1499938964844,293.1499938964844,283.1499938964844,18348.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348710477352142,1.0,0.0,0.0,0.906538426876068,0.9065427780151368,5.483601839273433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3088.719482421875,0.0,53.58014297485352,1895.4371337890625,0.0,342.10357666015625,0.3045432567596435,1.0,0.0,3.0,1.0,0.0
