time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3765563964844,0.7068197727203369,0.2803318202495575,0.2575925588607788,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766784667969,0.8840923309326172,0.5649094581604004,0.5386592149734497,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3767395019531,0.9878920316696168,0.7805881500244141,0.5459890365600586,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3766174316406,0.7855671644210815,0.3913377225399017,0.3756100535392761,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37652587890625,0.7026134133338928,0.2756090462207794,1.2651172876358032,288.3766784667969,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2579345703125,288.37701416015625,1.0,0.695478618144989,1.0,1.0,0.0,1.0,-3.5825650691986084,3.582554578781128,1.0326043593522629e-05,2.76957106590271,0.4851267337799072,0.4851267337799072,0.0,246.10415649414065,253.0,9577.5322265625,-0.0,4136.95849609375,1.0,283.1499938964844,285.697509765625,289.7628479003906,290.4761047363281,293.1499938964844,293.1499938964844,283.1499938964844,18355.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327053725719452,1.0,0.0,0.0,0.8964100480079651,0.8964143991470337,5.3617544182316143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3064.963623046875,0.0,52.57928466796875,1895.4371337890625,0.0,337.6295166015625,0.3030564188957214,1.0,0.0,3.0,1.0,0.0
11984220,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.7056618332862854,0.2802009880542755,0.2575285732746124,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817138671875,0.8825405836105347,0.5644294619560242,0.5382649302482605,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.9872241616249084,0.7820709943771362,0.547054648399353,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38165283203125,0.784431517124176,0.3913540840148926,0.3756803274154663,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3815612792969,0.7016510963439941,0.2757030129432678,1.26579749584198,288.3817138671875,288.8550109863281,291.00079345703125,286.77801513671875,291.0013427734375,297.2566223144531,288.382080078125,1.0,0.6964271068572998,1.0,1.0,0.0,1.0,-3.584198474884033,3.5841879844665527,1.0335421393392608e-05,2.770819187164306,0.481812983751297,0.481812983751297,0.0,247.60855102539065,253.0,9504.3251953125,-0.0,4150.470703125,1.0,283.1499938964844,285.7073669433594,289.7559814453125,290.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18361.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430460512638092,1.0,0.0,0.0,0.8860334157943726,0.8860377073287964,5.2383395399147055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.5,0.0,51.5678825378418,1895.4371337890625,0.0,333.0465087890625,0.301543116569519,1.0,0.0,3.0,1.0,0.0
11984280,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868103027344,0.7045155763626099,0.2800708413124084,0.2574650943279266,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.386962890625,0.8810080289840698,0.5639511942863464,0.5378720760345459,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38702392578125,0.9865598678588868,0.7835448980331421,0.548114001750946,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38690185546875,0.7833119630813599,0.3913728594779968,0.3757526874542236,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3868103027344,0.7007023692131042,0.2757995426654815,1.2664883136749268,288.386962890625,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.25537109375,288.3873291015625,1.0,0.6973751783370972,1.0,1.0,0.0,1.0,-3.5858418941497803,3.585831642150879,1.0344871043344028e-05,2.772078514099121,0.4784011840820312,0.4784011840820312,0.0,249.1114959716797,256.0,9429.107421875,-0.0,4164.01318359375,1.0,283.1499938964844,285.7175598144531,289.74884033203125,290.4513854980469,293.1499938964844,293.1499938964844,283.1499938964844,18367.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281437993049621,1.0,0.0,0.0,0.8754357099533081,0.8754400014877319,5.1137789114363854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3015.3701171875,0.0,50.54917144775391,1895.4371337890625,0.0,328.37384033203125,0.3000076413154602,1.0,0.0,3.0,1.0,0.0
11984340,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.392333984375,0.7033812999725342,0.2799416184425354,0.257402241230011,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924865722656,0.8794947862625122,0.5634750723838806,0.5374809503555298,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.9858988523483276,0.7850088477134705,0.5491663217544556,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7822089195251465,0.3913946449756622,0.3758276402950287,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923034667969,0.6997675895690918,0.2758991420269012,1.2671921253204346,288.3924865722656,288.8966064453125,290.9672546386719,286.7649230957031,290.9678039550781,297.2541809082031,288.39288330078125,1.0,0.6983230710029602,1.0,1.0,0.0,1.0,-3.587498664855957,3.587488174438477,1.0354409823776224e-05,2.7733514308929443,0.4748779535293579,0.4748779535293579,0.0,250.6128692626953,256.0,9351.6748046875,-0.0,4177.59228515625,1.0,283.1499938964844,285.7281188964844,289.7413635253906,290.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18373.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425740122795105,1.0,0.0,0.0,0.8645891547203064,0.8645934462547302,4.987845869663945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.506591796875,0.0,49.5217399597168,1895.4371337890625,0.0,323.5854187011719,0.2984474301338196,1.0,0.0,3.0,1.0,0.0
11984400,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980712890625,0.7022585272789001,0.279813289642334,0.2573400735855102,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3982238769531,0.8780002593994141,0.5630009174346924,0.5370916128158569,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3982849121094,0.985241174697876,0.7864639759063721,0.550212562084198,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3981628417969,0.7811216711997986,0.3914192616939544,0.3759051263332367,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3980407714844,0.698846161365509,0.2760015726089477,1.2679078578948977,288.3982238769531,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.25299072265625,288.39862060546875,1.0,0.699271023273468,1.0,1.0,0.0,1.0,-3.5891683101654053,3.589157819747925,1.0364037734689193e-05,2.7746379375457764,0.4712550044059753,0.4712550044059753,0.0,252.1131896972656,259.0,9272.2255859375,-0.0,4191.21142578125,1.0,283.1499938964844,285.739013671875,289.73358154296875,290.4247741699219,293.1499938964844,293.1499938964844,283.1499938964844,18378.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423262745141983,1.0,0.0,0.0,0.8535353541374207,0.8535395860671997,4.861121638555233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.97900390625,0.0,48.48985290527344,1895.4371337890625,0.0,318.7120666503906,0.2968681752681732,1.0,0.0,3.0,1.0,0.0
11984460,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.7011052966117859,0.2796364724636078,0.2572630643844604,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040832519531,0.876483142375946,0.5624799132347107,0.5366880297660828,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4041442871094,0.9845503568649292,0.7878618836402893,0.5512405037879944,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4040222167969,0.7800096869468689,0.3913972079753876,0.3759688436985016,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4039306640625,0.6978955268859863,0.2760560214519501,1.2685562372207642,288.4040832519531,288.940185546875,290.9320983886719,286.7503967285156,290.9327087402344,297.2514038085937,288.40447998046875,1.0,0.7002097964286804,1.0,1.0,0.0,1.0,-3.590684413909912,3.5906741619110107,1.037282436300302e-05,2.775820016860962,0.4675166308879852,0.4675166308879852,0.0,253.64157104492188,259.0,9190.185546875,-0.0,4204.60595703125,1.0,283.1499938964844,285.750244140625,289.7254333496094,290.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,18382.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4207330048084259,1.0,0.0,0.0,0.8422537446022034,0.8422579765319824,4.733466951734045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2935.6787109375,0.0,47.45292663574219,1895.4371337890625,0.0,313.7984924316406,0.2952686846256256,1.0,0.0,3.0,1.0,0.0
11984520,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.6998195052146912,0.2793796062469482,0.2571283876895904,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096984863281,0.8748466968536377,0.5618804693222046,0.5362256765365601,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40972900390625,0.983741044998169,0.7891741991043091,0.5522195100784302,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096069335937,0.7787758111953735,0.3912950456142425,0.3759728968143463,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4095153808594,0.6968100070953369,0.2760252654552459,1.2689063549041748,288.40966796875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.24908447265625,288.4100341796875,1.0,0.7011085748672485,1.0,1.0,0.0,1.0,-3.5915720462799072,3.591561794281006,1.0378008482803123e-05,2.7765259742736816,0.4636472463607788,0.4636472463607788,0.0,255.2591247558593,262.0,9104.4658203125,-0.0,4216.884765625,1.0,283.1499938964844,285.7615966796875,289.7167358398437,290.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18388.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181868731975555,1.0,0.0,0.0,0.8307201266288757,0.8307243585586548,4.604716963285682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2907.281494140625,0.0,46.410343170166016,1895.4371337890625,0.0,308.9153747558594,0.2936480343341827,1.0,0.0,3.0,1.0,0.0
11984580,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147644042969,0.6984074711799622,0.2790562808513641,0.2569306194782257,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149169921875,0.8731024861335754,0.5612152218818665,0.5356985330581665,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149780273437,0.9828217029571532,0.7904137969017029,0.5531458854675293,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41485595703125,0.7774279117584229,0.391124814748764,0.3759099245071411,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4147644042969,0.6955913305282593,0.2759186029434204,1.268908143043518,288.4149169921875,288.9879455566406,290.8935852050781,286.7328491210937,290.89422607421875,297.2461853027344,288.4152526855469,1.0,0.7019504308700562,1.0,1.0,0.0,1.0,-3.591742515563965,3.5917320251464844,1.0379036211816128e-05,2.776673078536988,0.4596302211284637,0.4596302211284637,0.0,256.94830322265625,262.0,9014.798828125,-0.0,4227.69873046875,1.0,283.1499938964844,285.7730407714844,289.7072448730469,290.38043212890625,293.1499938964844,293.1499938964844,283.1499938964844,18393.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156080484390259,1.0,0.0,0.0,0.8188965320587158,0.8189007043838501,4.4745725347183913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2877.540771484375,0.0,45.35990905761719,1895.4371337890625,0.0,304.0312194824219,0.2920026183128357,1.0,0.0,3.0,1.0,0.0
11984640,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.6969244480133057,0.2786857783794403,0.2566868662834167,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.419921875,0.8713068962097168,0.5605025291442871,0.5351234674453735,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4199523925781,0.9818408489227296,0.7915984988212585,0.5540323257446289,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4198608398437,0.7760202288627625,0.3909053802490234,0.3757969439029693,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.6942933201789856,0.2757548391819,1.2686376571655271,288.4198913574219,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.24298095703125,288.42022705078125,1.0,0.7027368545532227,1.0,1.0,0.0,1.0,-3.591363906860352,3.591353416442871,1.0376878890383525e-05,2.7763912677764893,0.4554676711559295,0.4554676711559295,0.0,258.6662292480469,265.0,8921.47265625,-0.0,4237.22607421875,1.0,283.1499938964844,285.7846069335937,289.6968688964844,290.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,18399.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129813611507416,1.0,0.0,0.0,0.8067976236343384,0.8068017959594727,4.3433285412675104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2846.51708984375,0.0,44.30339050292969,1895.4371337890625,0.0,299.1181030273437,0.2903339862823486,1.0,0.0,3.0,1.0,0.0
11984700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4245910644531,0.6953917145729065,0.2782728970050812,0.2564021348953247,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247131347656,0.8694824576377869,0.5597467422485352,0.5345050692558289,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4247436523437,0.9808171987533568,0.7927312254905701,0.55488121509552,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4246520996094,0.7745740413665771,0.3906415700912475,0.3756389617919922,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4245910644531,0.6929364204406738,0.2755384147167206,1.2681156396865845,288.4247131347656,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2394714355469,288.4250183105469,1.0,0.7034645080566406,1.0,1.0,0.0,1.0,-3.5904815196990967,3.590471267700196,1.0371801181463525e-05,2.775716543197632,0.4511432647705078,0.4511432647705078,0.0,260.3936767578125,265.0,8824.3583984375,-0.0,4245.466796875,1.0,283.1499938964844,285.7963562011719,289.6854858398437,290.3456726074219,293.1499938964844,293.1499938964844,283.1499938964844,18405.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102675914764404,1.0,0.0,0.0,0.7943909764289856,0.7943951487541199,4.210775372825992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2814.148193359375,0.0,43.23911666870117,1895.4371337890625,0.0,294.105224609375,0.2886388301849365,1.0,0.0,3.0,1.0,0.0
11984760,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4292907714844,0.6938323378562927,0.2778265178203583,0.2560851275920868,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.429443359375,0.8676515221595764,0.5589564442634583,0.5338521599769592,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4294738769531,0.979770004749298,0.7938198447227478,0.5556984543800354,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42938232421875,0.7731117606163025,0.3903426229953766,0.3754454851150512,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4292907714844,0.691544771194458,0.2752796411514282,1.267390489578247,288.429443359375,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2357788085937,288.42974853515625,1.0,0.7041388154029846,1.0,1.0,0.0,1.0,-3.589193820953369,3.589183568954468,1.0364374247728849e-05,2.7747251987457275,0.4466561377048492,0.4466561377048492,0.0,262.1156005859375,268.0,8723.626953125,-0.0,4252.5869140625,1.0,283.1499938964844,285.8083190917969,289.673095703125,290.3263854980469,293.1499938964844,293.1499938964844,283.1499938964844,18411.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074402153491974,1.0,0.0,0.0,0.7816876769065857,0.7816917896270752,4.0771812592765855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2780.517578125,0.0,42.16866302490234,1895.4371337890625,0.0,288.94805908203125,0.2869182825088501,1.0,0.0,3.0,1.0,0.0
11984820,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.692257285118103,0.2773511111736297,0.2557403445243835,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.8658242225646973,0.5581360459327698,0.5331692099571228,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4341735839844,0.9787080883979796,0.7948682308197021,0.5564868450164795,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.7716439366340637,0.3900133669376373,0.3752214014530182,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.6901302337646484,0.2749841511249542,1.2664892673492432,288.43414306640625,289.09600830078125,290.8064270019531,286.68878173828125,290.80718994140625,297.23199462890625,288.4344482421875,1.0,0.7047633528709412,1.0,1.0,0.0,1.0,-3.587553024291992,3.587542533874512,1.035490640788339e-05,2.773458957672119,0.4420001208782196,0.4420001208782196,0.0,263.8255615234375,268.0,8619.3203125,-0.0,4258.68505859375,1.0,283.1499938964844,285.8205871582031,289.6597595214844,290.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18417.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4044722318649292,1.0,0.0,0.0,0.7686862349510193,0.7686903476715088,3.9426812037390846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.648681640625,0.0,41.09280776977539,1895.4371337890625,0.0,283.6037292480469,0.2851724028587341,1.0,0.0,3.0,1.0,0.0
11984880,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.6906742453575134,0.2768509984016418,0.255372017621994,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4388427734375,0.8640069961547852,0.5572897791862488,0.532460629940033,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4388732910156,0.9776370525360109,0.7958804965019226,0.5572494864463806,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43878173828125,0.7701776027679443,0.3896583616733551,0.3749715685844421,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.6887017488479614,0.274657666683197,1.2654399871826172,288.4388427734375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2281188964844,288.43914794921875,1.0,0.7053439021110535,1.0,1.0,0.0,1.0,-3.585612773895264,3.585602283477783,1.0343710528104566e-05,2.7719595432281494,0.4371756017208099,0.4371756017208099,0.0,265.5211181640625,271.0,8511.58984375,-0.0,4263.8896484375,1.0,283.1499938964844,285.8331604003906,289.6455383300781,290.2841491699219,293.1499938964844,293.1499938964844,283.1499938964844,18423.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013518393039703,1.0,0.0,0.0,0.7554038763046265,0.7554079294204712,3.807604542771514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2709.612060546875,0.0,40.0136604309082,1895.4371337890625,0.0,278.0579528808594,0.2834031581878662,1.0,0.0,3.0,1.0,0.0
11984940,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435119628906,0.6890854239463806,0.2763268947601318,0.2549808919429779,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436340332031,0.8622018098831177,0.556418240070343,0.5317269563674927,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4436950683594,0.9765583276748656,0.7968562841415405,0.5579861402511597,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4435729980469,0.7687147855758667,0.3892783522605896,0.3746967911720276,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4434814453125,0.6872619986534119,0.2743012607097626,1.2642481327056885,288.4436340332031,289.1557312011719,290.75830078125,286.66259765625,290.7590637207031,297.22418212890625,288.4439392089844,1.0,0.7058809399604797,1.0,1.0,0.0,1.0,-3.583382129669189,3.583371639251709,1.033084117807448e-05,2.7702341079711914,0.4321668744087219,0.4321668744087219,0.0,267.2005615234375,271.0,8400.3017578125,-0.0,4268.212890625,1.0,283.1499938964844,285.8461303710937,289.6304626464844,290.2612609863281,293.1499938964844,293.1499938964844,283.1499938964844,18429.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980484306812286,1.0,0.0,0.0,0.7418190240859985,0.7418230772018433,3.671888038070392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.364990234375,0.0,38.93063354492188,1895.4371337890625,0.0,272.2646484375,0.2816086411476135,1.0,0.0,3.0,1.0,0.0
11985000,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.687495231628418,0.2757827043533325,0.2545708417892456,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485168457031,0.8604111671447754,0.5555251836776733,0.5309723019599915,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9754743576049804,0.7978000640869141,0.5587001442909241,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.7672589421272278,0.3888773024082184,0.3744012415409088,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.6858164668083191,0.2739201188087463,1.2629393339157104,288.4485168457031,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.22021484375,288.4488525390625,1.0,0.7063813209533691,1.0,1.0,0.0,1.0,-3.5809102058410645,3.580899953842163,1.0316587577108294e-05,2.7683207988739014,0.4269815385341644,0.4269815385341644,0.0,268.8653869628906,274.0,8285.7255859375,-0.0,4271.7958984375,1.0,283.1499938964844,285.85943603515625,289.6146850585937,290.2373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18434.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945710062980652,1.0,0.0,0.0,0.7279699444770813,0.727973997592926,3.5360663730443775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.028564453125,0.0,37.847198486328125,1895.4371337890625,0.0,266.247802734375,0.2797926664352417,1.0,0.0,3.0,1.0,0.0
11985060,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.6859037280082703,0.2752183973789215,0.2541418969631195,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535827636719,0.8586348295211792,0.5546106696128845,0.5301965475082397,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45361328125,0.9743847846984864,0.7987109422683716,0.5593907833099365,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.7658098936080933,0.388455182313919,0.3740849494934082,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45343017578125,0.684365451335907,0.2735145092010498,1.2615150213241575,288.4535827636719,289.2188415527344,290.7073974609375,286.63397216796875,290.7082214355469,297.2162475585937,288.4538879394531,1.0,0.7068454027175903,1.0,1.0,0.0,1.0,-3.578198432922364,3.578188180923462,1.030095972964773e-05,2.766221284866333,0.4216037392616272,0.4216037392616272,0.0,270.5155639648437,274.0,8167.7314453125,-0.0,4274.642578125,1.0,283.1499938964844,285.8731994628906,289.5982360839844,290.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,18440.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390898585319519,1.0,0.0,0.0,0.7138388752937317,0.7138428688049316,3.400116810325926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.558837890625,0.0,36.763065338134766,1895.4371337890625,0.0,259.9790954589844,0.2779536545276642,1.0,0.0,3.0,1.0,0.0
11985120,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586486816406,0.684312641620636,0.2746360898017883,0.2536962330341339,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45880126953125,0.8568731546401978,0.5536766648292542,0.529401957988739,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4588317871094,0.9732900857925416,0.7995913028717041,0.5600600838661194,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.458740234375,0.7643687129020691,0.3880140781402588,0.3737501800060272,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4586486816406,0.6829113960266113,0.2730872929096222,1.2599897384643557,288.45880126953125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2122497558594,288.4591369628906,1.0,0.7072775363922119,1.0,1.0,0.0,1.0,-3.5752744674682617,3.5752642154693604,1.0284119525749702e-05,2.763956546783448,0.4160359501838684,0.4160359501838684,0.0,272.1530456542969,277.0,8046.5029296875,-0.0,4276.8388671875,1.0,283.1499938964844,285.88739013671875,289.5812072753906,290.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18445.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3870406746864319,1.0,0.0,0.0,0.699454128742218,0.699458122253418,3.264464254471022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2554.038818359375,0.0,35.680912017822266,1895.4371337890625,0.0,253.4820098876953,0.2760942280292511,1.0,0.0,3.0,1.0,0.0
11985180,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46405029296875,0.6827225685119629,0.2740370035171509,0.2532349526882171,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642028808594,0.8551258444786072,0.5527244806289673,0.52858966588974,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4642639160156,0.9721898436546326,0.8004424571990967,0.5607088208198547,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4641418457031,0.7629353404045105,0.3875551223754883,0.3733980655670166,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.46405029296875,0.6814552545547485,0.27264004945755,1.2583712339401243,288.4642028808594,289.2850646972656,290.65399169921875,286.60308837890625,290.65484619140625,297.20831298828125,288.4645690917969,1.0,0.7076804637908936,1.0,1.0,0.0,1.0,-3.572152614593506,3.5721423625946045,1.026615427690558e-05,2.761538505554199,0.410275787115097,0.410275787115097,0.0,273.7793884277344,277.0,7922.142578125,-0.0,4278.43359375,1.0,283.1499938964844,285.9020080566406,289.5636901855469,290.1602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18449.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3830021619796753,1.0,0.0,0.0,0.6848331093788147,0.6848370432853699,3.129413528313307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2512.511962890625,0.0,34.60260772705078,1895.4371337890625,0.0,246.77032470703125,0.274215966463089,1.0,0.0,3.0,1.0,0.0
11985240,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696350097656,0.6811344623565674,0.273422509431839,0.2527595162391662,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4698181152344,0.8533927202224731,0.551755428314209,0.5277612805366516,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4698791503906,0.9710841178894044,0.8012661337852478,0.5613384246826172,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4697570800781,0.7615100741386414,0.3870796263217926,0.3730300962924957,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4696350097656,0.6799983978271484,0.2721746563911438,1.256669044494629,288.4698181152344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2043762207031,288.4701843261719,1.0,0.7080572843551636,1.0,1.0,0.0,1.0,-3.5688514709472656,3.5688412189483643,1.0247174031974282e-05,2.7589809894561768,0.4043263792991638,0.4043263792991638,0.0,275.3963317871094,280.0,7794.8427734375,-0.0,4279.48779296875,1.0,283.1499938964844,285.91705322265625,289.545654296875,290.1330871582031,293.1499938964844,293.1499938964844,283.1499938964844,18453.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37879678606987,1.0,0.0,0.0,0.6700075268745422,0.6700114607810974,2.9953863389664554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.05419921875,0.0,33.530879974365234,1895.4371337890625,0.0,239.87042236328125,0.2723217010498047,1.0,0.0,3.0,1.0,0.0
11985300,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4754943847656,0.6795475482940674,0.2727921307086944,0.2522695362567901,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47564697265625,0.8516726493835449,0.5507689714431763,0.5269162058830261,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4757080078125,0.969971776008606,0.8020610213279724,0.5619478821754456,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4755859375,0.7600919008255005,0.3865869641304016,0.3726456463336944,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4754943847656,0.6785399913787842,0.27169069647789,1.2548813819885254,288.47564697265625,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.200439453125,288.4760437011719,1.0,0.7084077000617981,1.0,1.0,0.0,1.0,-3.56536602973938,3.5653557777404785,1.022715059662005e-05,2.7562804222106934,0.398172378540039,0.398172378540039,0.0,277.0044250488281,280.0,7664.5166015625,-0.0,4279.9912109375,1.0,283.1499938964844,285.9325866699219,289.5271911621094,290.10516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18457.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3744125962257385,1.0,0.0,0.0,0.6549682021141052,0.6549720764160156,2.862423365002088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2426.63330078125,0.0,32.46577835083008,1895.4371337890625,0.0,232.76446533203125,0.2704103291034698,1.0,0.0,3.0,1.0,0.0
11985360,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815368652344,0.677962601184845,0.2721470892429352,0.2517661452293396,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817199707031,0.8499653339385986,0.5497663021087646,0.5260557532310486,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817810058594,0.9688528180122375,0.8028286099433899,0.5625385046005249,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4816589355469,0.7586809992790222,0.3860783278942108,0.3722459971904754,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815368652344,0.6770812273025513,0.2711897790431976,1.2530161142349243,288.4817199707031,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.1965637207031,288.48211669921875,1.0,0.7087344527244568,1.0,1.0,0.0,1.0,-3.561711311340332,3.5617012977600098,1.0206177648797166e-05,2.753448486328125,0.3918174803256988,0.3918174803256988,0.0,278.6051330566406,268.0,7531.375,-0.0,4279.99560546875,1.0,283.1499938964844,285.9485778808594,289.5083312988281,290.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,18461.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3698626756668091,1.0,0.0,0.0,0.639748752117157,0.6397526264190674,2.730941339734727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2382.33349609375,0.0,31.40976333618164,1895.4371337890625,0.0,225.47352600097656,0.2684844434261322,1.0,0.0,3.0,1.0,0.0
11985420,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4876708984375,0.6779838800430298,0.2714905738830566,0.2511473000049591,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.48785400390625,0.8501508831977844,0.548748791217804,0.525071918964386,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4879150390625,0.9699376225471495,0.8035714626312256,0.563031017780304,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.48779296875,0.7589656114578247,0.3855549395084381,0.3717229664325714,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4876708984375,0.677222490310669,0.2706734538078308,1.2505615949630735,288.48785400390625,289.4256896972656,290.5405578613281,286.5352783203125,290.54150390625,297.1927490234375,288.4882202148437,1.0,0.7072764039039612,1.0,1.0,0.0,1.0,-3.556797981262207,3.5567877292633057,1.01781351986574e-05,2.749685287475586,0.3852658569812774,0.3852658569812774,0.0,277.3853454589844,268.0,7394.7294921875,-0.0,4259.50927734375,1.0,283.1499938964844,285.9649353027344,289.48907470703125,290.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,18462.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651607036590576,1.0,0.0,0.0,0.6243577003479004,0.6243615746498108,2.6011202081122065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.087890625,0.0,30.361202239990234,1895.4371337890625,0.0,218.0166778564453,0.2665547728538513,1.0,0.0,3.0,1.0,0.0
11985480,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.6788352131843567,0.270832896232605,0.2504701018333435,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.8513136506080627,0.5477235913276672,0.5240218639373779,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4940185546875,0.9721336960792542,0.8042958974838257,0.5634675621986389,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.7601265907287598,0.3850243389606476,0.3711338937282562,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.6781883835792542,0.2701501846313476,1.247792363166809,288.4939270019531,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1890563964844,288.49432373046875,1.0,0.7052145600318909,1.0,1.0,0.0,1.0,-3.551206588745117,3.551196336746216,1.014616009342717e-05,2.7453627586364746,0.3785044550895691,0.3785044550895691,0.0,274.7220153808594,256.0,7254.9150390625,-0.0,4228.52783203125,1.0,283.1499938964844,285.9815979003906,289.4693908691406,290.0176086425781,293.1499938964844,293.1499938964844,283.1499938964844,18461.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3602974116802215,1.0,0.0,0.0,0.6087901592254639,0.6087940335273743,2.4730264058803183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2290.778076171875,0.0,29.320167541503903,1895.4371337890625,0.0,210.3741607666016,0.264630526304245,1.0,0.0,3.0,1.0,0.0
11985540,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.6802515983581543,0.2701760232448578,0.2497590631246566,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.500244140625,0.853142261505127,0.5466926097869873,0.5229299068450928,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.975028395652771,0.80500328540802,0.563865602016449,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5001525878906,0.7618864178657532,0.3844886422157287,0.3705035150051117,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.6797149777412415,0.269622802734375,1.244829773902893,288.500244140625,289.49951171875,290.4810485839844,286.498779296875,290.4820251464844,297.1854858398437,288.5006408691406,1.0,0.7026652097702026,1.0,1.0,0.0,1.0,-3.5451951026916504,3.545184850692749,1.0111823030456437e-05,2.740710020065308,0.371529072523117,0.371529072523117,0.0,271.13690185546875,256.0,7112.3388671875,-0.0,4190.9501953125,1.0,283.1499938964844,285.9986877441406,289.44927978515625,289.98712158203125,293.1499938964844,293.1499938964844,283.1499938964844,18459.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552637994289398,1.0,0.0,0.0,0.5930748581886292,0.5930786728858948,2.3469969079314985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2243.566162109375,0.0,28.28936004638672,1895.4371337890625,0.0,202.52468872070312,0.2627184092998504,1.0,0.0,3.0,1.0,0.0
11985600,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065612792969,0.6820923686027527,0.2695198655128479,0.2490256577730178,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5067443847656,0.8554757833480835,0.5456565618515015,0.5218088030815125,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5068054199219,0.9783856272697448,0.8056946396827698,0.5642346739768982,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50665283203125,0.7641011476516724,0.3839484751224518,0.369844526052475,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5065612792969,0.6816635131835938,0.2690925598144531,1.2417371273040771,288.5067443847656,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1820678710937,288.50714111328125,1.0,0.6997767090797424,1.0,1.0,0.0,1.0,-3.538895606994629,3.538885593414306,1.0075896170747e-05,2.7358314990997314,0.3643480539321899,0.3643480539321899,0.0,266.92169189453125,244.0,6967.4111328125,-0.0,4148.93017578125,1.0,283.1499938964844,286.0162048339844,289.4288330078125,289.9560852050781,293.1499938964844,293.1499938964844,283.1499938964844,18454.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500679433345794,1.0,0.0,0.0,0.5772618651390076,0.5772656202316284,2.2235104424339625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.634033203125,0.0,27.27212905883789,1895.4371337890625,0.0,194.47100830078125,0.2608253955841064,1.0,0.0,3.0,1.0,0.0
11985660,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.6842973232269287,0.2688637375831604,0.2482748925685882,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135192871094,0.8582488894462585,0.5446152687072754,0.5206640958786011,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5135803222656,0.9820793867111206,0.8063691854476929,0.5645783543586731,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.513427734375,0.7667117118835449,0.3834035098552704,0.369162380695343,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5133056640625,0.6839746236801147,0.2685595154762268,1.2385427951812744,288.5135192871094,289.5752868652344,290.4199523925781,286.4608154296875,290.4209289550781,297.17877197265625,288.5139465332031,1.0,0.6966214179992676,1.0,1.0,0.0,1.0,-3.5323660373687744,3.532356023788452,1.0038718755822629e-05,2.7307727336883545,0.3569500744342804,0.3569500744342804,0.0,262.22247314453125,244.0,6820.23974609375,-0.0,4103.53271484375,1.0,283.1499938964844,286.0341491699219,289.40802001953125,289.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18449.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447002470493316,1.0,0.0,0.0,0.561363697052002,0.5613674521446228,2.102723151153896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2147.024658203125,0.0,26.26976203918457,1895.4371337890625,0.0,186.1855926513672,0.2589559853076935,1.0,0.0,3.0,1.0,0.0
11985720,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.6867910027503967,0.2682067155838012,0.2475119084119796,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205383300781,0.8613788485527039,0.5435686111450195,0.5195021033287048,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5205993652344,0.9859722852706908,0.8070273399353027,0.5649018287658691,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5204467773437,0.7696427702903748,0.3828534185886383,0.3684633076190948,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.6865739822387695,0.2680235803127289,1.2352774143218994,288.5205078125,289.6138000488281,290.3888854980469,286.4413452148437,290.389892578125,297.17559814453125,288.5209655761719,1.0,0.6932805776596069,1.0,1.0,0.0,1.0,-3.5256710052490234,3.525660991668701,1.0000666406995151e-05,2.7255842685699463,0.3493461906909942,0.3493461906909942,0.0,257.200439453125,232.0,6671.21142578125,-0.0,4055.921630859375,1.0,283.1499938964844,286.05255126953125,289.3869323730469,289.8924560546875,293.1499938964844,293.1499938964844,283.1499938964844,18442.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3391761183738708,1.0,0.0,0.0,0.5454304814338684,0.5454342365264893,1.9850538990340283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.880126953125,0.0,25.284841537475582,1895.4371337890625,0.0,177.67623901367188,0.2571151256561279,1.0,0.0,3.0,1.0,0.0
11985780,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.6895502805709839,0.2675478458404541,0.2467384338378906,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278015136719,0.8648447394371033,0.5425158739089966,0.5183247923851013,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278625488281,0.989996612071991,0.8076677918434143,0.565205991268158,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277099609375,0.7728740572929382,0.3822972774505615,0.3677490651607513,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.527587890625,0.6894388794898987,0.267484188079834,1.2319509983062744,288.5278015136719,289.6527099609375,290.3575134277344,286.4216003417969,290.3585205078125,297.1725158691406,288.5282592773437,1.0,0.6897870302200317,1.0,1.0,0.0,1.0,-3.518829822540283,3.518819808959961,9.9618573585758e-06,2.720282077789306,0.3415232300758362,0.3415232300758362,0.0,251.92428588867188,232.0,6520.38525390625,-0.0,4006.580322265625,1.0,283.1499938964844,286.0714111328125,289.3656005859375,289.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18435.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3334890305995941,1.0,0.0,0.0,0.5294708013534546,0.5294744968414307,1.870585286667392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.221435546875,0.0,24.31806373596192,1895.4371337890625,0.0,168.9133758544922,0.2553063333034515,1.0,0.0,3.0,1.0,0.0
11985840,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350646972656,0.692534327507019,0.266886293888092,0.2459569573402404,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5353088378906,0.8686044812202454,0.5414568185806274,0.5171355605125427,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5353698730469,0.9940702319145204,0.8082911372184753,0.5654939413070679,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.53521728515625,0.776366114616394,0.3817348182201385,0.3670229017734527,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5350646972656,0.6925288438796997,0.2669409215450287,1.2285786867141724,288.5352783203125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1695251464844,288.5357666015625,1.0,0.6861857175827026,1.0,1.0,0.0,1.0,-3.511875867843628,3.5118658542633057,9.922483513946643e-06,2.7148921489715576,0.3334943354129791,0.3334943354129791,0.0,246.4834442138672,220.0,6368.14501953125,-0.0,3956.145263671875,1.0,283.1499938964844,286.09063720703125,289.34405517578125,289.82720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18427.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3276589214801788,1.0,0.0,0.0,0.5135345458984375,0.5135382413864136,1.7596764934069142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.1865234375,0.0,23.371469497680664,1895.4371337890625,0.0,159.9049530029297,0.2535330951213836,1.0,0.0,3.0,1.0,0.0
11985900,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54278564453125,0.6957336068153381,0.2662211954593658,0.2451680153608322,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54302978515625,0.8726532459259033,0.54039067029953,0.5159350633621216,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5431213378906,0.9981465935707092,0.808896005153656,0.5657557845115662,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5429382324219,0.7801123857498169,0.381165087223053,0.3662853240966797,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54278564453125,0.6958343982696533,0.2663930654525757,1.2251640558242798,288.54302978515625,289.7314758300781,290.2939453125,286.38134765625,290.2950134277344,297.1665954589844,288.54351806640625,1.0,0.6824913024902344,1.0,1.0,0.0,1.0,-3.504802703857422,3.5047929286956787,9.882524864224251e-06,2.7094130516052246,0.3252475261688232,0.3252475261688232,0.0,240.91392517089844,220.0,6214.55712890625,-0.0,3904.82861328125,1.0,283.1499938964844,286.1102905273437,289.3223571777344,289.7941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18417.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3216830492019653,1.0,0.0,0.0,0.4976309239864349,0.497638463973999,1.6523733492590512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.8062744140625,0.0,22.445619583129883,1895.4371337890625,0.0,150.6203155517578,0.2517983615398407,1.0,0.0,3.0,1.0,0.0
11985960,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503234863281,0.6984457969665527,0.2655366957187652,0.244401752948761,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.550537109375,0.87613844871521,0.5393024682998657,0.5147560238838196,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55059814453125,0.9990000128746032,0.8096317648887634,0.5622081756591797,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504455566406,0.7833481431007385,0.3805731236934662,0.3655687570571899,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503234863281,0.6986532211303711,0.2658256888389587,1.2218594551086426,288.5505065917969,289.77130126953125,290.2618408203125,286.3608703613281,290.2629089355469,297.16412353515625,288.5508728027344,1.0,0.6784905195236206,1.0,1.0,0.0,1.0,-3.4933505058288574,3.4933407306671143,9.818627404456493e-06,2.7007734775543213,0.3167864382266998,0.3167864382266998,0.0,235.9654083251953,208.0,6057.29833984375,-0.0,3846.43994140625,1.0,283.1499938964844,286.13018798828125,289.3005676269531,289.760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18401.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155823051929474,1.0,0.0,0.0,0.4817113280296325,0.4827465713024139,1.5483429649520986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1898.146240234375,0.0,21.57937240600586,1895.4371337890625,0.0,141.06228637695312,0.250130832195282,1.0,0.0,3.0,1.0,0.0
