time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5566711425781,0.7008459568023682,0.2648281455039978,0.2436316013336181,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5568542480469,0.8792747855186462,0.5381871461868286,0.51357102394104,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55694580078125,0.9990000128746032,0.810935914516449,0.5550785660743713,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5567932128906,0.7862634062767029,0.3799543380737304,0.364845871925354,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5566711425781,0.7011622786521912,0.2652377188205719,1.2185423374176023,288.5568542480469,289.8113708496094,290.22955322265625,286.3402404785156,290.2306213378906,297.1642761230469,288.55718994140625,1.0,0.6741014719009399,1.0,1.0,0.0,1.0,-3.4775938987731934,3.47758412361145,9.730249075801112e-06,2.688589811325073,0.3080858886241913,0.3080858886241913,0.0,231.30621337890625,208.0,5893.94873046875,-0.0,3779.400146484375,1.0,283.1499938964844,286.1499328613281,289.2789001464844,289.72808837890625,293.1499938964844,293.1499938964844,283.1499938964844,18355.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3093945980072021,1.0,0.0,0.0,0.4654803574085235,0.4731617271900177,1.4457598673800476e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1849.80322265625,0.0,20.95182228088379,1895.4371337890625,0.0,131.2584991455078,0.2486703544855117,1.0,0.0,3.0,1.0,0.0
11986080,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.7034819722175598,0.2641125321388244,0.2428412288427353,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.563720703125,0.882728636264801,0.5370607972145081,0.5123614072799683,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5638122558594,0.9990000128746032,0.812739908695221,0.5474338531494141,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5636291503906,0.7894546389579773,0.3793232440948486,0.3640980720520019,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5635070800781,0.7039119005203247,0.2646477818489074,1.215144157409668,288.563720703125,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1668701171875,288.5640869140625,1.0,0.6694739460945129,1.0,1.0,0.0,1.0,-3.4610073566436768,3.4609978199005127,9.63760794547852e-06,2.6757495403289795,0.2991659641265869,0.2991659641265869,0.0,226.4066772460937,196.0,5727.703125,-0.0,3709.489990234375,1.0,283.1499938964844,286.1700134277344,289.2574462890625,289.6953430175781,293.1499938964844,293.1499938964844,283.1499938964844,18283.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3031595647335052,1.0,0.0,0.0,0.449069619178772,0.4708622395992279,1.3456149972057574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.090576171875,0.0,20.653377532958984,1895.4371337890625,0.0,121.23973846435548,0.2475348263978958,1.0,0.0,3.0,1.0,0.0
11986140,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.570556640625,0.7063543200492859,0.2633934020996094,0.2420397698879242,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5707702636719,0.8865006566047668,0.5359271168708801,0.5111365914344788,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5708312988281,0.9990000128746032,0.8149102926254272,0.5393529534339905,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5706787109375,0.7929213643074036,0.3786822557449341,0.3633331060409546,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.570556640625,0.7069035172462463,0.2640602886676788,1.2117152214050293,288.5707397460937,289.8919982910156,290.1645202636719,286.2984924316406,290.16558837890625,297.1711730957031,288.57110595703125,1.0,0.6646502017974854,1.0,1.0,0.0,1.0,-3.4438071250915527,3.4437975883483887,9.541991857986432e-06,2.6624293327331543,0.2900230288505554,0.2900230288505554,0.0,221.30894470214844,196.0,5561.4736328125,-0.0,3637.538330078125,1.0,283.1499938964844,286.190673828125,289.23590087890625,289.662109375,293.1499938964844,293.1499938964844,283.1499938964844,18215.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.296865314245224,1.0,0.0,0.0,0.4328855276107788,0.4728366434574127,1.2503731383617378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1747.9022216796875,0.0,20.56501007080078,1895.4371337890625,0.0,110.74993133544922,0.2466911226511001,1.0,0.0,3.0,1.0,0.0
11986200,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57720947265625,0.7094407677650452,0.2626704573631286,0.2412302643060684,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5774230957031,0.8905755877494812,0.5347856879234314,0.5098997950553894,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5774841308594,0.9990000128746032,0.8173619508743286,0.5308942198753357,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.57733154296875,0.796647846698761,0.3780306875705719,0.3625535070896148,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5772399902344,0.7101050615310669,0.2634759247303009,1.2082748413085938,288.5774230957031,289.9325561523437,290.1318054199219,286.2774658203125,290.1329040527344,297.1766357421875,288.5777282714844,1.0,0.6596630215644836,1.0,1.0,0.0,1.0,-3.4260969161987305,3.4260873794555664,9.444033821637277e-06,2.648711442947388,0.2806498408317566,0.2806498408317566,0.0,216.0591583251953,184.0,5397.0439453125,-0.0,3564.133544921875,1.0,283.1499938964844,286.2114562988281,289.2299194335937,289.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,18166.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926316857337951,1.0,0.0,0.0,0.417125254869461,0.4758479595184326,1.1609845529392261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1695.732666015625,0.0,20.549266815185547,1895.4371337890625,0.0,92.6620101928711,0.2460370808839798,1.0,0.0,3.0,1.0,0.0
11986260,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.7126508951187134,0.2619421184062958,0.2404129058122635,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5836181640625,0.8949407935142517,0.533634603023529,0.5086508393287659,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58367919921875,0.9990000128746032,0.820044994354248,0.5221045017242432,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58355712890625,0.8006206750869751,0.3773669600486755,0.3617593050003052,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5834350585937,0.713422417640686,0.2628939151763916,1.2048282623291016,288.5836181640625,289.9731750488281,290.0990600585937,286.25634765625,290.10015869140625,297.1829528808594,288.5839233398437,1.0,0.6545361876487732,1.0,1.0,0.0,1.0,-3.407939910888672,3.407930374145508,9.344123100163417e-06,2.634645462036133,0.2710417211055755,0.2710417211055755,0.0,210.6938934326172,184.0,5234.58837890625,-0.0,3489.695068359375,1.0,283.1499938964844,286.2320251464844,289.23345947265625,289.6233825683594,293.1499938964844,293.1499938964844,283.1499938964844,18137.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916364073753357,1.0,0.0,0.0,0.4017709493637085,0.4785235226154327,1.0770864200537744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.3026123046875,0.0,20.54119110107422,1895.4371337890625,0.0,86.66854858398438,0.2454885393381118,1.0,0.0,3.0,1.0,0.0
11986320,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892944335937,0.7159635424613953,0.2612073421478271,0.2395875304937362,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5894775390625,0.899587869644165,0.5324727892875671,0.5073895454406738,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58953857421875,0.9990000128746032,0.8229295015335083,0.5130190849304199,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58941650390625,0.8048300743103027,0.3766898810863495,0.3609502613544464,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5892944335937,0.7168483734130859,0.2623132169246673,1.2013763189315796,288.5894775390625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673522949219,297.1899719238281,288.5897521972656,1.0,0.6492871046066284,1.0,1.0,0.0,1.0,-3.389378547668457,3.389369487762451,9.242534360964784e-06,2.620265007019043,0.2611980140209198,0.2611980140209198,0.0,205.2418212890625,187.0,5073.8271484375,-0.0,3414.537841796875,1.0,283.1499938964844,286.2523803710937,289.22613525390625,289.60888671875,293.1499938964844,293.1499938964844,283.1499938964844,18122.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915127575397491,1.0,0.0,0.0,0.3867572247982025,0.4805168211460113,9.985494209274748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.7041015625,0.0,20.51898956298828,1895.4371337890625,0.0,85.90780639648438,0.2449931055307388,1.0,0.0,3.0,1.0,0.0
11986380,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.7178041934967041,0.2604780793190002,0.2388268113136291,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59576416015625,0.902311384677887,0.5313134789466858,0.5061920881271362,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.9990000128746032,0.8258299231529236,0.5073255896568298,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956726074219,0.8073189854621887,0.3760118782520294,0.3602026998996734,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955505371094,0.7188175916671753,0.2617462575435638,1.1982827186584473,288.59576416015625,290.0545349121094,290.033447265625,286.2139587402344,290.0345458984375,297.197021484375,288.59619140625,1.0,0.6459689736366272,1.0,1.0,0.0,1.0,-3.375540018081665,3.375530958175659,9.16662611416541e-06,2.609342336654663,0.2511276006698608,0.2511276006698608,0.0,201.7578887939453,187.0,4916.61181640625,-0.0,3362.35693359375,1.0,283.1499938964844,286.2727355957031,289.20904541015625,289.5846252441406,293.1499938964844,293.1499938964844,283.1499938964844,18114.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912834882736206,1.0,0.0,0.0,0.3720343112945556,0.4818801879882812,9.271824197298884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.16650390625,0.0,20.47954750061035,1895.4371337890625,0.0,84.49138641357422,0.2445233464241027,1.0,0.0,3.0,1.0,0.0
11986440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.7187787890434265,0.2597416043281555,0.2381045371294021,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.903869092464447,0.5301476716995239,0.5050337910652161,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.9990000128746032,0.8284428715705872,0.5036426186561584,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.8087519407272339,0.3753208220005035,0.3594898879528045,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.7199318408966064,0.2611787021160126,1.1954158544540403,288.60321044921875,290.0951843261719,290.0006408691406,286.1927490234375,290.00177001953125,297.2023010253906,288.60369873046875,1.0,0.6434190273284912,1.0,1.0,0.0,1.0,-3.3645384311676025,3.3645291328430176,9.106737707043068e-06,2.6007487773895264,0.2408487945795059,0.2408487945795059,0.0,199.4341583251953,190.0,4762.578125,-0.0,3323.705810546875,1.0,283.1499938964844,286.2938842773437,289.1875,289.5536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18110.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907592058181762,1.0,0.0,0.0,0.3576030731201172,0.4827795326709747,8.63557225727618e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.3572998046875,0.0,20.426586151123047,1895.4371337890625,0.0,81.23221588134766,0.2440675646066665,1.0,0.0,3.0,1.0,0.0
11986500,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.7191241383552551,0.2589908838272095,0.2373987138271331,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111145019531,0.9045723080635072,0.5289691090583801,0.5038937330245972,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6111755371094,0.9990000128746032,0.83073490858078,0.5013903379440308,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109924316406,0.8094297647476196,0.3746082782745361,0.3587881028652191,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.7204241752624512,0.2606000304222107,1.192652940750122,288.611083984375,290.13580322265625,289.9678955078125,286.1715393066406,289.9690246582031,297.2055969238281,288.6116027832031,1.0,0.6415157914161682,1.0,1.0,0.0,1.0,-3.355438709259033,3.355429649353028,9.057362149178516e-06,2.5936453342437744,0.2303528636693954,0.2303528636693954,0.0,197.913803100586,190.0,4611.1513671875,-0.0,3294.2099609375,1.0,283.1499938964844,286.3160705566406,289.16510009765625,289.52020263671875,293.1499938964844,293.1499938964844,283.1499938964844,18107.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900512218475342,1.0,0.0,0.0,0.3434426486492157,0.4833428263664245,8.067607915052122e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1440.486572265625,0.0,20.363767623901367,1895.4371337890625,0.0,76.81495666503906,0.2436211109161377,1.0,0.0,3.0,1.0,0.0
11986560,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6188659667969,0.7189589142799377,0.2582229375839233,0.2366998046636581,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6191101074219,0.9045647382736206,0.5277745127677917,0.5027621984481812,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6191711425781,0.9990000128746032,0.8327246904373169,0.5002763867378235,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6190185546875,0.8095014691352844,0.3738718330860138,0.3580869138240814,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6188659667969,0.7204105257987976,0.2600041925907135,1.1899316310882568,288.6191101074219,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.20703125,288.61962890625,1.0,0.6401150226593018,1.0,1.0,0.0,1.0,-3.3477783203125,3.347769260406494,9.015912837639917e-06,2.587669610977173,0.2196423709392547,0.2196423709392547,0.0,197.02224731445312,193.0,4462.4814453125,-0.0,3271.710205078125,1.0,283.1499938964844,286.33935546875,289.1431884765625,289.4867248535156,293.1499938964844,293.1499938964844,283.1499938964844,18105.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892873287200928,1.0,0.0,0.0,0.3295582830905914,0.4836922287940979,7.557056314055899e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1391.5791015625,0.0,20.295351028442383,1895.4371337890625,0.0,72.06641387939453,0.2431839704513549,1.0,0.0,3.0,1.0,0.0
11986620,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.7183725237846375,0.2574359178543091,0.236001431941986,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270446777344,0.9039751291275024,0.5265615582466125,0.501632034778595,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271057128906,0.9990000128746032,0.8344436287879944,0.5000819563865662,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.626953125,0.8090770244598389,0.3731115758419037,0.3573808968067169,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268005371094,0.719978392124176,0.2593868970870971,1.1872076988220217,288.6270446777344,290.2166748046875,289.9026794433594,286.1293334960937,289.9037780761719,297.2069091796875,288.6275634765625,1.0,0.639110803604126,1.0,1.0,0.0,1.0,-3.3412179946899414,3.341209173202514,8.980500751931686e-06,2.5825560092926025,0.2087156325578689,0.2087156325578689,0.0,196.63278198242188,193.0,4316.736328125,-0.0,3254.6474609375,1.0,283.1499938964844,286.36383056640625,289.12188720703125,289.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18102.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885273694992065,1.0,0.0,0.0,0.3159562051296234,0.48390793800354,7.094056453382791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1343.6435546875,0.0,20.2243709564209,1895.4371337890625,0.0,67.39156341552734,0.2427574843168258,1.0,0.0,3.0,1.0,0.0
11986680,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.71744704246521,0.2566286921501159,0.2352988421916961,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.9029362797737122,0.5253283977508545,0.5004977583885193,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.634765625,0.9990000128746032,0.8359277844429016,0.5006089806556702,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.8082560896873474,0.3723283410072326,0.3566670417785644,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63446044921875,0.7192091941833496,0.2587458193302154,1.1844494342803955,288.6347045898437,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.2054748535156,288.6351928710937,1.0,0.6384099721908569,1.0,1.0,0.0,1.0,-3.335465431213379,3.335456371307373,8.949516086431686e-06,2.578075885772705,0.1975751668214798,0.1975751668214798,0.0,196.63414001464844,196.0,4174.1513671875,-0.0,3241.685302734375,1.0,283.1499938964844,286.3895263671875,289.1009216308594,289.4218444824219,293.1499938964844,293.1499938964844,283.1499938964844,18099.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877846360206604,1.0,0.0,0.0,0.3026500642299652,0.4840507805347442,6.6708265578085965e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1296.7020263671875,0.0,20.153263092041016,1895.4371337890625,0.0,62.88975143432617,0.2423435300588607,1.0,0.0,3.0,1.0,0.0
11986740,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417236328125,0.7162253856658936,0.2557994723320007,0.2345883250236511,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419677734375,0.9015235900878906,0.5240727663040161,0.4993549883365631,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6420288085937,0.9990000128746032,0.8371928930282593,0.5017470717430115,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6418762207031,0.8070904612541199,0.3715212345123291,0.3559425175189972,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6417541503906,0.7181464433670044,0.2580785453319549,1.1816340684890747,288.6419372558594,290.2969055175781,289.8379821777344,286.0875244140625,289.8390808105469,297.2028503417969,288.6424255371094,1.0,0.6379595994949341,1.0,1.0,0.0,1.0,-3.3303470611572266,3.3303380012512207,8.922002962208353e-06,2.574093818664551,0.1862118691205978,0.1862118691205978,0.0,196.96522521972656,196.0,4034.86376953125,-0.0,3232.059326171875,1.0,283.1499938964844,286.4166564941406,289.0802001953125,289.3902587890625,293.1499938964844,293.1499938964844,283.1499938964844,18096.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870562076568603,1.0,0.0,0.0,0.2896410226821899,0.4841495752334595,6.2809015766163165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1250.7750244140625,0.0,20.0832576751709,1895.4371337890625,0.0,58.54958724975586,0.2419433742761612,1.0,0.0,3.0,1.0,0.0
11986800,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484680175781,0.7147656679153442,0.2549476623535156,0.2338666468858719,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.648681640625,0.8998183608055115,0.522793173789978,0.4981996119022369,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64874267578125,0.9990000128746032,0.8382672071456909,0.5033517479896545,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6485900878906,0.8056498765945435,0.3706904053688049,0.3552049696445465,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484680175781,0.7168496251106262,0.2573844790458679,1.1787443161010742,288.648681640625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1993103027344,288.64910888671875,1.0,0.6376932859420776,1.0,1.0,0.0,1.0,-3.325655937194824,3.3256468772888184,8.896833605831489e-06,2.5704476833343506,0.1746275722980499,0.1746275722980499,0.0,197.5473022460937,199.0,3899.070556640625,-0.0,3224.84033203125,1.0,283.1499938964844,286.4453125,289.0595703125,289.35906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18093.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863345146179199,1.0,0.0,0.0,0.2769420742988586,0.48423632979393,5.919572387824701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1205.900146484375,0.0,20.015674591064453,1895.4371337890625,0.0,54.3284912109375,0.2415583431720733,1.0,0.0,3.0,1.0,0.0
11986860,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65460205078125,0.7130910754203796,0.2540722191333771,0.2331315279006958,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65478515625,0.8978656530380249,0.5214880704879761,0.4970286786556244,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65484619140625,0.9990000128746032,0.8391605615615845,0.5053532123565674,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6547241210937,0.8039740920066833,0.3698349297046661,0.3544522225856781,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.65460205078125,0.7153440117835999,0.256662517786026,1.17576801776886,288.65478515625,290.3761901855469,289.7740478515625,286.0463256835937,289.7751159667969,297.1949462890625,288.6551818847656,1.0,0.6375783681869507,1.0,1.0,0.0,1.0,-3.3212857246398926,3.321276903152466,8.873427759681363e-06,2.567054510116577,0.1628152132034301,0.1628152132034301,0.0,198.3432006835937,199.0,3766.898193359375,-0.0,3219.566650390625,1.0,283.1499938964844,286.4756774902344,289.03912353515625,289.3282775878906,293.1499938964844,293.1499938964844,283.1499938964844,18089.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2856164276599884,1.0,0.0,0.0,0.2645557820796966,0.4843247234821319,5.582886597466086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1162.1019287109375,0.0,19.951080322265625,1895.4371337890625,0.0,50.20805740356445,0.2411890625953674,1.0,0.0,3.0,1.0,0.0
11986920,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600341796875,0.7112364172935486,0.2531730830669403,0.2323810905218124,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.66021728515625,0.8957277536392212,0.5201564431190491,0.4958394765853882,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602478027344,0.9990000128746032,0.8398925065994263,0.5076537728309631,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66015625,0.8021277785301208,0.3689546883106231,0.3536824882030487,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600341796875,0.7136672139167786,0.2559129297733307,1.1726974248886108,288.6601867675781,290.4153747558594,289.742431640625,286.0260009765625,289.7435302734375,297.1898803710937,288.6605529785156,1.0,0.6375707387924194,1.0,1.0,0.0,1.0,-3.317100763320923,3.317091941833496,8.85104964254424e-06,2.5638082027435303,0.1507761627435684,0.1507761627435684,0.0,199.30050659179688,202.0,3638.47314453125,-0.0,3215.631103515625,1.0,283.1499938964844,286.5078430175781,289.0188293457031,289.2978820800781,293.1499938964844,293.1499938964844,283.1499938964844,18085.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849003970623016,1.0,0.0,0.0,0.2524927258491516,0.4844282865524292,5.267928315788595e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1119.4156494140625,0.0,19.89000701904297,1895.4371337890625,0.0,46.17884063720703,0.2408359944820404,1.0,0.0,3.0,1.0,0.0
11986980,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6647644042969,0.7092109322547913,0.2522494792938232,0.2316137701272964,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6649169921875,0.8934351801872253,0.5187970995903015,0.4946297407150268,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6649475097656,0.9990000128746032,0.8404684066772461,0.5102075934410095,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.66485595703125,0.8001372814178467,0.3680486679077148,0.3528939187526703,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.664794921875,0.7118313908576965,0.2551351189613342,1.169524908065796,288.6649169921875,290.4542236328125,289.71112060546875,286.00592041015625,289.7121887207031,297.1842346191406,288.6651916503906,1.0,0.6376491189002991,1.0,1.0,0.0,1.0,-3.313030958175659,3.3130221366882324,8.829319995129481e-06,2.560653686523437,0.1385032385587692,0.1385032385587692,0.0,200.39512634277344,202.0,3513.839599609375,-0.0,3212.734619140625,1.0,283.1499938964844,286.5419921875,288.998779296875,289.2679443359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841873466968536,1.0,0.0,0.0,0.2407537698745727,0.4845530092716217,4.9721444739248e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1077.8536376953125,0.0,19.832664489746094,1895.4371337890625,0.0,42.24421310424805,0.2404993325471878,1.0,0.0,3.0,1.0,0.0
11987040,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.66876220703125,0.7070412039756775,0.2513019144535064,0.2308288216590881,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688842773437,0.8910298943519592,0.5174098014831543,0.4933981597423553,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6689147949219,0.9990000128746032,0.8409020900726318,0.51295006275177,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6688537597656,0.798039436340332,0.3671169579029083,0.3520854115486145,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.66876220703125,0.7098569869995117,0.2543298900127411,1.1662485599517822,288.6688842773437,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1781005859375,288.66912841796875,1.0,0.637785017490387,1.0,1.0,0.0,1.0,-3.3089914321899414,3.308982610702514,8.807785889075603e-06,2.557525157928467,0.1259995400905609,0.1259995400905609,0.0,201.5927124023437,205.0,3393.069091796875,-0.0,3210.4912109375,1.0,283.1499938964844,286.5782165527344,288.97900390625,289.2384948730469,293.1499938964844,293.1499938964844,283.1499938964844,18077.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834782898426056,1.0,0.0,0.0,0.2293486148118972,0.4847047030925751,4.693684996226466e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.4327392578125,0.0,19.77920722961425,1895.4371337890625,0.0,38.40806579589844,0.2401788830757141,1.0,0.0,3.0,1.0,0.0
11987100,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6720275878906,0.7047733068466187,0.2503297328948974,0.230025053024292,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.672119140625,0.888530969619751,0.5159934163093567,0.4921428859233856,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6721496582031,0.9990000128746032,0.8411948084831238,0.5158529877662659,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6720886230469,0.7958504557609558,0.3661584258079529,0.3512552976608276,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6720275878906,0.7077468633651733,0.2534967362880707,1.162862777709961,288.672119140625,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.1715393066406,288.6723022460937,1.0,0.6379650831222534,1.0,1.0,0.0,1.0,-3.304936408996582,3.3049278259277344,8.786200851318426e-06,2.5543863773345947,0.1132564544677734,0.1132564544677734,0.0,202.87843322753903,205.0,3276.10302734375,-0.0,3208.712646484375,1.0,283.1499938964844,286.6166687011719,288.95953369140625,289.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,18073.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2827745079994201,1.0,0.0,0.0,0.2182753831148147,0.4848834574222564,4.430786404441278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,998.153076171875,0.0,19.729591369628903,1895.4371337890625,0.0,34.67617416381836,0.2398745566606521,1.0,0.0,3.0,1.0,0.0
11987160,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745910644531,0.7024316787719727,0.2493333220481872,0.2292021214962005,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6746520996094,0.8859640955924988,0.5145478248596191,0.4908631145954132,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6746826171875,0.9990000128746032,0.841353714466095,0.5188775658607483,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.67462158203125,0.7935926914215088,0.3651730120182037,0.3504028022289276,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6745910644531,0.7055473327636719,0.2526362538337707,1.1593670845031738,288.6746520996094,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.1645812988281,288.6748046875,1.0,0.6381725072860718,1.0,1.0,0.0,1.0,-3.300816297531128,3.300807476043701,8.76429839991033e-06,2.551198482513428,0.1002741307020187,0.1002741307020187,0.0,204.23171997070312,208.0,3162.912841796875,-0.0,3207.169921875,1.0,283.1499938964844,286.657470703125,288.9403381347656,289.1812438964844,293.1499938964844,293.1499938964844,283.1499938964844,18070.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2820761501789093,1.0,0.0,0.0,0.2075391709804535,0.4850901067256927,4.182152846254894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,960.0064697265624,0.0,19.683752059936523,1895.4371337890625,0.0,31.0498104095459,0.2395858615636825,1.0,0.0,3.0,1.0,0.0
11987220,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.7000312805175781,0.2483134269714355,0.2283601015806198,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.676513671875,0.8833481073379517,0.5130735039710999,0.4895585775375366,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6765441894531,0.9990000128746032,0.8413850665092468,0.5219959616661072,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6764831542969,0.7912826538085938,0.36416095495224,0.349527508020401,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.7032859921455383,0.2517493963241577,1.155762791633606,288.676513671875,290.6053771972656,289.5892333984375,285.928466796875,289.5902404785156,297.1573181152344,288.6766052246094,1.0,0.6383956074714661,1.0,1.0,0.0,1.0,-3.296598196029663,3.2965893745422363,8.741906640352681e-06,2.547935962677002,0.0870555713772773,0.0870555713772773,0.0,205.6379852294922,208.0,3053.469482421875,-0.0,3205.708251953125,1.0,283.1499938964844,286.70068359375,288.9215087890625,289.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18066.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2813820540904999,1.0,0.0,0.0,0.1971455663442611,0.4853289723396301,3.9467287216155e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,922.979248046875,0.0,19.641733169555664,1895.4371337890625,0.0,27.52564811706543,0.2393124103546142,1.0,0.0,3.0,1.0,0.0
11987280,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777038574219,0.6975854635238647,0.2472710311412811,0.2274994999170303,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.880699098110199,0.5115711688995361,0.4882296025753021,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.677734375,0.9990000128746032,0.841295599937439,0.5251847505569458,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777038574219,0.7889344692230225,0.3631229102611542,0.3486296534538269,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6777038574219,0.7009761333465576,0.2508373558521271,1.1520534753799438,288.677734375,290.64190673828125,289.55975341796875,285.9099426269531,289.5607604980469,297.1498107910156,288.6777648925781,1.0,0.63862544298172,1.0,1.0,0.0,1.0,-3.292259693145752,3.292250871658325,8.718909157323651e-06,2.544581174850464,0.0736071169376373,0.0736071169376373,0.0,207.08506774902344,211.0,2947.7265625,-0.0,3204.208740234375,1.0,283.1499938964844,286.7462463378906,288.90301513671875,289.1263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18062.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806901037693023,1.0,0.0,0.0,0.1871011108160019,0.4856024086475372,3.7236622674186037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,887.05615234375,0.0,19.60352325439453,1895.4371337890625,0.0,24.099994659423828,0.239053800702095,1.0,0.0,3.0,1.0,0.0
11987340,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783447265625,0.6951000094413757,0.2462053745985031,0.2266193181276321,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783447265625,0.8780244588851929,0.5100395083427429,0.4868745505809784,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783752441406,0.9990000128746032,0.8410813212394714,0.5284329652786255,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783447265625,0.7865544557571411,0.362057477235794,0.347707599401474,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6783447265625,0.6986231803894043,0.2498994171619415,1.1482341289520264,288.6783447265625,290.6778869628906,289.5307312011719,285.8918151855469,289.53173828125,297.1420288085937,288.6783447265625,1.0,0.6388558745384216,1.0,1.0,0.0,1.0,-3.287776470184326,3.2877676486968994,8.695175893080886e-06,2.5411152839660645,0.0599170289933681,0.0599170289933681,0.0,208.5668182373047,211.0,2845.42138671875,-0.0,3202.582275390625,1.0,283.1499938964844,286.7943420410156,288.8848876953125,289.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,18059.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799999117851257,1.0,0.0,0.0,0.1773986220359802,0.4858976900577545,3.5119538388528326e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,852.216064453125,0.0,19.568618774414062,1895.4371337890625,0.0,20.78253555297852,0.2388095557689666,1.0,0.0,3.0,1.0,0.0
11987400,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.6925864815711975,0.2451182901859283,0.2257208526134491,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.8753374218940735,0.5084803104400635,0.4854948222637176,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.678466796875,0.9990000128746032,0.8407512307167053,0.5317220091819763,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.7841544151306152,0.3609662652015686,0.3467624187469482,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6784973144531,0.6962388753890991,0.2489376068115234,1.1443122625350952,288.6784973144531,290.7132873535156,289.502197265625,285.87408447265625,289.503173828125,297.1340637207031,288.6784362792969,1.0,0.6390810608863831,1.0,1.0,0.0,1.0,-3.28313946723938,3.283130884170532,8.670665920362808e-06,2.537530899047852,0.0459987632930278,0.0459987632930278,0.0,210.0737762451172,199.0,2746.53173828125,-0.0,3200.757080078125,1.0,283.1499938964844,286.8448486328125,288.8671569824219,289.07379150390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2793053090572357,1.0,0.0,0.0,0.1680468320846557,0.4862250983715057,3.3110822972304277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,818.4215698242188,0.0,19.53723907470703,1895.4371337890625,0.0,17.562271118164062,0.238579124212265,1.0,0.0,3.0,1.0,0.0
11987460,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.67791748046875,0.6916004419326782,0.2439987808465957,0.2247305214405059,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778869628906,0.8745502829551697,0.5068812966346741,0.4840128123760223,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778564453125,0.9990000128746032,0.8404651284217834,0.5315108895301819,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6778869628906,0.7834508419036865,0.3598365485668182,0.345716118812561,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67791748046875,0.6953854560852051,0.2479399740695953,1.1399191617965698,288.6778869628906,290.7480163574219,289.47418212890625,285.8568115234375,289.4751281738281,297.1264343261719,288.6776733398437,1.0,0.637263298034668,1.0,1.0,0.0,1.0,-3.273387670516968,3.27337908744812,8.619689651823137e-06,2.530172348022461,0.0318446829915046,0.0318446829915046,0.0,209.5487823486328,199.0,2650.176025390625,-0.0,3176.26708984375,1.0,283.1499938964844,286.8977355957031,288.84979248046875,289.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,18052.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786013484001159,1.0,0.0,0.0,0.1590412408113479,0.4865749180316925,3.120344205242986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,785.6365356445312,0.0,19.508974075317383,1895.4371337890625,0.0,14.445826530456545,0.2383620291948318,1.0,0.0,3.0,1.0,0.0
11987520,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6760559082031,0.6915091872215271,0.242861270904541,0.2236762046813964,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67596435546875,0.8748783469200134,0.5052540302276611,0.4824554622173309,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759338378906,0.9990000128746032,0.8404949903488159,0.5292133688926697,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6759948730469,0.7837414145469666,0.358679324388504,0.3445952534675598,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6760559082031,0.6954289078712463,0.2469213753938675,1.1351909637451172,288.67596435546875,290.7821044921875,289.4466857910156,285.8399963378906,289.4476318359375,297.12066650390625,288.6756896972656,1.0,0.6345836520195007,1.0,1.0,0.0,1.0,-3.2604565620422363,3.2604479789733887,8.551842256565578e-06,2.520224571228028,0.017444159835577,0.017444159835577,0.0,207.7949066162109,202.0,2556.314697265625,-0.0,3138.1142578125,1.0,283.1499938964844,286.9528503417969,288.83282470703125,289.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18049.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2778773307800293,1.0,0.0,0.0,0.1503722816705703,0.4869400858879089,2.9390241351734403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,753.747314453125,0.0,19.483428955078125,1895.4371337890625,0.0,11.432045936584473,0.2381573617458343,1.0,0.0,3.0,1.0,0.0
11987580,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6902160644531,0.6904884576797485,0.2417348325252533,0.2226549834012985,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6929931640625,0.8740655779838562,0.5036325454711914,0.4809235632419586,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6940002441406,0.9990000128746032,0.8407163619995117,0.5289856791496277,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6918640136719,0.7830038070678711,0.3575228750705719,0.3434996008872986,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6903076171875,0.6945377588272095,0.2459107339382171,1.1306201219558716,288.69287109375,290.8154602050781,289.4197998046875,285.8236694335937,289.42071533203125,297.116455078125,288.7007141113281,1.0,0.6332210898399353,1.0,1.0,0.0,1.0,-3.2502870559692383,3.25027847290039,8.498193892592099e-06,2.512212038040161,0.0030809233430773,0.0030809233430773,0.0,207.2280731201172,202.0,2270.693603515625,-0.0,3112.819091796875,1.0,283.1499938964844,287.0121154785156,288.8145446777344,288.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,18488.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2769307494163513,1.0,0.0,0.0,0.0954012423753738,0.4490626156330108,1.8305150728537e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,568.4036865234375,0.0,18.038694381713867,1895.4371337890625,0.0,7.86543607711792,0.2363423407077789,1.0,0.0,3.0,1.0,0.0
11987640,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8204345703125,0.6892681121826172,0.2408797591924667,0.2217569947242736,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8241577148437,0.8729538321495056,0.5023755431175232,0.4795556664466858,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8253173828125,0.9990000128746032,0.8414461612701416,0.5294739603996277,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.82275390625,0.7819967865943909,0.3566291928291321,0.3425239622592926,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.820556640625,0.6934100389480591,0.2450962215662002,1.1265085935592651,288.823974609375,290.8480834960937,289.3934936523437,285.8078918457031,289.3944091796875,297.1165771484375,288.8318176269531,1.0,0.6321706771850586,1.0,1.0,0.0,1.0,-3.2420270442962646,3.242018461227417,8.454871021967847e-06,2.505754470825196,5.551115123125783e-17,5.551115123125783e-17,0.0,207.120849609375,205.0,1775.36181640625,-0.0,3094.323974609375,1.0,283.1495361328125,287.0434875488281,288.7390441894531,288.83447265625,293.1499938964844,293.1499938964844,283.1499938964844,18462.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2680013179779053,1.0,0.0,0.0,4.970948793925345e-05,0.4307569861412048,9.426391958666793e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.896833419799805,0.0,16.88540267944336,1895.4371337890625,0.0,0.0,0.2334748655557632,1.0,0.0,3.0,1.0,0.0
11987700,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9125671386719,0.6883347630500793,0.2402690649032592,0.2211244255304336,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9153747558594,0.8720648884773254,0.5014455318450928,0.4785603582859039,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.916259765625,0.9990000128746032,0.8425852656364441,0.5299748182296753,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.914306640625,0.7812007069587708,0.3559885919094085,0.3418264985084533,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91265869140625,0.6924993991851807,0.2444890439510345,1.1234207153320312,288.9152526855469,290.8799133300781,289.3678283691406,285.7926330566406,289.36871337890625,297.120361328125,288.92120361328125,1.0,0.6314727663993835,1.0,1.0,0.0,1.0,-3.2361152172088623,3.236106634140014,8.42389817989897e-06,2.501119613647461,5.551115123125783e-17,5.551115123125783e-17,0.0,207.12274169921875,205.0,1413.258544921875,-0.0,3081.57080078125,1.0,283.1494140625,287.0434265136719,288.5948486328125,288.6744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18135.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.241876482963562,1.0,0.0,0.0,1.618508576939348e-05,0.4567665755748749,3.0691717071464064e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.223078042268753,0.0,17.675029754638672,1895.4371337890625,0.0,0.0,0.2332476675510406,1.0,0.0,3.0,1.0,0.0
11987760,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.982421875,0.6874580979347229,0.239736869931221,0.2206306308507919,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9845275878906,0.8711796998977661,0.5006213784217834,0.4777583181858063,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9851989746094,0.9990000128746032,0.8437889218330383,0.530685544013977,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9837341308594,0.7804234623908997,0.3554427325725555,0.3412874937057495,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.6916390657424927,0.2439798712730407,1.1210081577301023,288.98443603515625,290.9109191894531,289.3428039550781,285.7779541015625,289.34375,297.1247863769531,288.9889221191406,1.0,0.6310746073722839,1.0,1.0,0.013141137547791,1.0,-3.2318594455718994,3.2318220138549805,3.736220605787821e-05,2.497763156890869,5.551115123125783e-17,5.551115123125783e-17,0.0,207.3071746826172,208.0,1122.6312255859375,-0.0,3073.423583984375,1.0,283.1493530273437,287.0434265136719,288.4517822265625,288.52716064453125,293.1499938964844,293.1499938964844,283.1499938964844,17989.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2027911990880966,1.0,0.0,0.0,1.597614391357638e-05,0.472195416688919,3.02955008085401e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1021491959691047,0.0,18.180004119873047,1895.4371337890625,0.0,0.0,0.233433797955513,1.0,0.0,3.0,1.0,0.0
11987820,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345458984375,0.6864668130874634,0.239203006029129,0.2201769351959228,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0361022949219,0.8701392412185669,0.4997963905334472,0.4770110845565796,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.03662109375,0.9990000128746032,0.8448905944824219,0.5317429900169373,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0355224609375,0.7795175909996033,0.3549073934555053,0.3408042192459106,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345764160156,0.6906892657279968,0.2435026168823242,1.1189179420471191,289.0360412597656,290.9410400390625,289.3185119628906,285.7638854980469,289.3197021484375,297.12847900390625,289.03936767578125,1.0,0.6309154033660889,1.0,1.0,0.026282275095582,1.0,-3.228590726852417,3.2284271717071533,0.0001634803484193,2.495091676712036,5.551115123125783e-17,5.551115123125783e-17,0.0,207.7164001464844,208.0,889.5022583007812,-0.0,3068.650634765625,1.0,283.1492919921875,287.0433959960937,288.3155212402344,288.3872375488281,293.1499938964844,293.1499938964844,283.1499938964844,17932.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1517902910709381,1.0,0.0,0.0,1.5925479601719417e-05,0.4823675155639648,3.019942694353073e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1062842682003974,0.0,18.549257278442383,1895.4371337890625,0.0,0.0,0.2337764054536819,1.0,0.0,3.0,1.0,0.0
