time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.07281494140625,0.6852837800979614,0.2386252135038375,0.2197097986936569,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0739440917969,0.8688770532608032,0.4989140927791595,0.476243644952774,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0743103027344,0.9990000128746032,0.8458000421524048,0.5331899523735046,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735168457031,0.7784161567687988,0.3543336987495422,0.3403152227401733,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.6895791292190552,0.2430136799812317,1.1169095039367676,289.07391357421875,290.9703063964844,289.294921875,285.7504577636719,289.29718017578125,297.1307067871094,289.0763244628906,1.0,0.6309386491775513,1.0,1.0,0.0394234135746955,1.0,-3.225842237472534,3.225208044052124,0.000634231895674,2.49249267578125,5.551115123125783e-17,5.551115123125783e-17,0.0,208.3531494140625,196.0,702.8052368164062,-0.0,3066.2509765625,1.0,283.14923095703125,287.0433959960937,288.1858215332031,288.25408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17919.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0894705578684806,1.0,0.0,0.0,1.5913992683636025e-05,0.4889682233333587,3.0177645321885493e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1094912961125373,0.0,18.81297492980957,1895.4371337890625,0.0,0.0,0.2341319471597671,1.0,0.0,3.0,1.0,0.0
11987940,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1012268066406,0.6854119300842285,0.2379737347364425,0.2191283851861953,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.10211181640625,0.8692489862442017,0.4979378581047058,0.4753406643867492,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.9990000128746032,0.8466285467147827,0.531499981880188,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017761230469,0.7787843942642212,0.3536846935749054,0.3397083282470703,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10125732421875,0.6898194551467896,0.2424750477075576,1.114458441734314,289.1020812988281,290.9986267089844,289.2720642089844,285.7376708984375,289.2779541015625,297.1317138671875,289.1038818359375,1.0,0.6290561556816101,1.0,1.0,0.052564550191164,1.0,-3.2183635234832764,3.2161898612976074,0.0021734710317105,2.485357999801636,5.551115123125783e-17,5.551115123125783e-17,0.0,207.1591796875,196.0,554.2572021484375,-0.0,3043.640869140625,1.0,283.149169921875,287.0433654785156,288.0623474121094,288.1273193359375,293.1499938964844,293.1499938964844,283.1499938964844,17925.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0163557212799787,1.0,0.0,0.0,1.591993532201741e-05,0.4931918680667877,3.018891289296305e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1119840145111084,0.0,18.997159957885746,1895.4371337890625,0.0,0.0,0.2344404458999633,1.0,0.0,3.0,1.0,0.0
11988000,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244506835937,0.6862565875053406,0.2372616678476333,0.2184509187936782,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1252746582031,0.8705328702926636,0.4968791604042053,0.4743170142173767,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1255187988281,0.9990000128746032,0.8476369380950928,0.5280283689498901,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1249694824219,0.7799664735794067,0.3529666662216186,0.3389956653118133,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1244812011719,0.6908025741577148,0.2418903410434723,1.1116127967834473,289.125244140625,291.0260009765625,289.25,285.7255554199219,289.266357421875,297.1331481933594,289.1269226074219,1.0,0.6264105439186096,1.0,1.0,0.0657056868076324,1.0,-3.2078702449798584,3.201293468475342,0.0065767760388553,2.472920179367065,5.551115123125783e-17,5.551115123125783e-17,0.0,204.9068603515625,199.0,438.2991638183594,-0.0,3008.912841796875,1.0,283.1490783691406,287.0433654785156,287.9447631835937,288.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,17939.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5931920643197373e-05,0.4958625435829162,3.0211643191509213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.113877072930336,0.0,19.1232967376709,1895.4371337890625,0.0,0.0,0.2346850037574768,1.0,0.0,3.0,1.0,0.0
11988060,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1884155273437,0.6859942674636841,0.2365572601556778,0.2177859246730804,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1935729980469,0.8704776167869568,0.4958275556564331,0.4732913374900818,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1953430175781,0.9990000128746032,0.8488065004348755,0.5269860625267029,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1915588378906,0.7799353003501892,0.3522454500198364,0.3382868468761444,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1885986328125,0.6906805634498596,0.2413091510534286,1.1088685989379885,289.1933288574219,291.0526428222656,289.228515625,285.7138366699219,289.3957214355469,297.1355285644531,289.2062683105469,1.0,0.6251515746116638,1.0,1.0,0.1034067422151565,1.0,-3.2004201412200928,3.128361940383911,0.0720581412315368,2.4018962383270264,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9894561767578,199.0,398.318359375,-0.0,2987.623046875,1.0,283.1490173339844,287.0433349609375,287.8327941894531,287.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,17953.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5944578990456648e-05,0.4975267648696899,3.0235644717102605e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1153890565037727,0.0,19.20800971984864,1895.4371337890625,0.0,0.0,0.2348682880401611,1.0,0.0,3.0,1.0,0.0
11988120,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5122375488281,0.6854855418205261,0.2363435626029968,0.2173187285661697,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5290832519531,0.8700330853462219,0.4954482018947601,0.4725412130355835,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5345153808594,0.9990000128746032,0.8509697318077087,0.5269517302513123,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.522705078125,0.7795518636703491,0.3520090281963348,0.3377769589424133,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5128479003906,0.6902475357055664,0.2410798072814941,1.106846809387207,289.5282897949219,291.07879638671875,289.2074279785156,285.70220947265625,289.8968200683594,297.1456604003906,289.56591796875,1.0,0.6242606043815613,1.0,1.0,0.1411077976226806,1.0,-3.1958582401275635,2.9103987216949463,0.2854594886302948,2.185832500457764,5.551115123125783e-17,5.551115123125783e-17,0.0,203.60177612304688,202.0,558.637939453125,-0.0,2974.28857421875,1.0,283.1489562988281,287.0433349609375,287.7261047363281,287.7822570800781,293.1499938964844,293.1499938964844,283.1499938964844,17966.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5955651178956032e-05,0.4985484480857849,3.0256643002678234e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1175146475434303,0.0,19.26389503479004,1895.4371337890625,0.0,0.0,0.2350003719329834,1.0,0.0,3.0,1.0,0.0
11988180,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9606018066406,0.6863125562667847,0.2372196912765503,0.2175941169261932,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721984863281,0.8708476424217224,0.4965445399284363,0.4728568196296692,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756774902344,0.9990000128746032,0.8553964495658875,0.5258368253707886,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96795654296875,0.7803335785865784,0.3528921902179718,0.3380550742149353,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9610595703125,0.6909325122833252,0.2417031526565551,1.10758376121521,289.9717102050781,291.1045227050781,289.1866760253906,285.6906433105469,290.2849426269531,297.1743469238281,289.99432373046875,1.0,0.6239266395568848,1.0,1.0,0.1788088381290435,1.0,-3.196429252624512,2.753836870193481,0.4425922930240631,2.029524803161621,5.551115123125783e-17,5.551115123125783e-17,0.0,202.9202880859375,202.0,689.3720703125,-0.0,2970.6748046875,1.0,283.1488952636719,287.0433349609375,287.6243896484375,287.67791748046875,293.1499938964844,293.1499938964844,283.1499938964844,17975.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5964471458573826e-05,0.4991656243801117,3.027336682118881e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1211960762739181,0.0,19.30014610290528,1895.4371337890625,0.0,0.0,0.2350927293300628,1.0,0.0,3.0,1.0,0.0
11988240,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.6883871555328369,0.2385644614696502,0.2185847759246826,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.22418212890625,0.8728169798851013,0.4982351064682007,0.4741743206977844,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269592285156,0.9990000128746032,0.8606269955635071,0.5237758755683899,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2208251953125,0.7822244763374329,0.3542934358119964,0.3391267359256744,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2155456542969,0.6927393078804016,0.2428006380796432,1.1113609075546265,290.2237548828125,291.1297912597656,289.1662902832031,285.6791687011719,290.5350952148437,297.2069702148437,290.2432556152344,1.0,0.6242097616195679,1.0,1.0,0.2165098935365677,1.0,-3.202544450759888,2.6540660858154297,0.5484784245491028,1.9286668300628664,5.551115123125783e-17,5.551115123125783e-17,0.0,202.03985595703125,205.0,689.6116333007812,-0.0,2978.0341796875,1.0,283.1488342285156,287.0433044433594,287.5273742675781,287.57843017578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971103493939154e-05,0.4995323717594147,3.028594627689507e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1253652572631836,0.0,19.32330703735352,1895.4371337890625,0.0,0.0,0.2351558059453964,1.0,0.0,3.0,1.0,0.0
11988300,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4775085449219,0.6906446814537048,0.2400799691677093,0.2198196500539779,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48699951171875,0.8748853802680969,0.5001643896102905,0.4758158922195434,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.9990000128746032,0.8660609126091003,0.5219178795814514,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4834289550781,0.7842519283294678,0.355899840593338,0.3404924869537353,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47784423828125,0.6947756409645081,0.2441370785236358,1.116588115692139,290.4865417480469,291.1499938964844,289.146240234375,285.6677551269531,290.8077697753906,297.23760986328125,290.5074462890625,1.0,0.6249902248382568,1.0,1.0,0.2542109489440918,1.0,-3.21168851852417,2.548704147338867,0.662984311580658,1.8215903043746948,5.551115123125783e-17,5.551115123125783e-17,0.0,201.397705078125,205.0,701.4014282226562,-0.0,2993.0888671875,1.0,283.14874267578125,287.0433044433594,287.4348449707031,287.4835510253906,293.1499938964844,293.1499938964844,283.1499938964844,17988.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597589289303869e-05,0.4997459948062897,3.0295023759584205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1296383291482925,0.0,19.337871551513672,1895.4371337890625,0.0,0.0,0.2351980060338974,1.0,0.0,3.0,1.0,0.0
11988360,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.686767578125,0.6930029988288879,0.2417272329330444,0.2212176620960235,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.8770191073417664,0.502295196056366,0.4777055084705353,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936340332031,0.9990000128746032,0.8716375827789307,0.5202348828315735,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900634765625,0.7863547801971436,0.3576684296131134,0.3420597910881042,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6869201660156,0.6969655156135559,0.2456674873828888,1.1228824853897097,290.6918029785156,291.1499938964844,289.1264953613281,285.6564025878906,290.9493408203125,297.2683410644531,290.7032775878906,1.0,0.6262091994285583,1.0,1.0,0.2713350355625152,1.0,-3.223064422607422,2.500150203704834,0.7229143381118774,1.7706085443496704,5.551115123125783e-17,5.551115123125783e-17,0.0,200.9818420410156,208.0,656.5032348632812,-0.0,3014.5693359375,1.0,283.148681640625,287.0433044433594,287.34649658203125,287.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,17992.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979248928488232e-05,0.4998677968978882,3.030139073684213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.133906289935112,0.0,19.346900939941406,1895.4371337890625,0.0,0.0,0.2352257519960403,1.0,0.0,3.0,1.0,0.0
11988420,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8345947265625,0.6950803995132446,0.2432374060153961,0.2226113677024841,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396301269531,0.8788374662399292,0.504265308380127,0.479606568813324,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8411865234375,0.9990000128746032,0.8768207430839539,0.519128143787384,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8377380371094,0.7881816625595093,0.3593288958072662,0.3436511158943176,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8347473144531,0.6989684104919434,0.2471794784069061,1.129588007926941,290.8393859863281,291.1499938964844,289.1070556640625,285.6451416015625,291.0776062011719,297.294921875,290.8505859375,1.0,0.6277680993080139,1.0,1.0,0.2884591519832611,1.0,-3.235669612884521,2.4556427001953125,0.7800268530845642,1.723446249961853,5.551115123125783e-17,5.551115123125783e-17,0.0,200.922607421875,208.0,598.931396484375,-0.0,3040.79443359375,1.0,283.14862060546875,287.0433044433594,287.2621459960937,287.3065490722656,293.1499938964844,293.1499938964844,283.1499938964844,17995.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598154631210491e-05,0.4999354481697082,3.030574380856466e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1377640962600708,0.0,19.352415084838867,1895.4371337890625,0.0,0.0,0.2352436929941177,1.0,0.0,3.0,1.0,0.0
11988480,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9798278808594,0.6967040300369263,0.2446279078722,0.2238994687795639,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847412109375,0.8801770210266113,0.506100058555603,0.4813775420188904,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862365722656,0.9990000128746032,0.8817049860954285,0.5187168717384338,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9828796386719,0.7895767092704773,0.3608883321285248,0.3451539874076843,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97998046875,0.7006158232688904,0.2486521452665329,1.1362144947052002,290.9844970703125,291.1499938964844,289.0879211425781,285.6339416503906,291.2071228027344,297.3179016113281,290.9954833984375,1.0,0.6295678615570068,1.0,1.0,0.3055832684040069,1.0,-3.248626947402954,2.41080379486084,0.8378233313560486,1.6758782863616943,5.551115123125783e-17,5.551115123125783e-17,0.0,201.2362670898437,211.0,553.1758422851562,-0.0,3070.018798828125,1.0,283.1485595703125,287.0433044433594,287.1815490722656,287.2239990234375,293.1499938964844,293.1499938964844,283.1499938964844,17996.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983086996129714e-05,0.4999717473983764,3.0308665733419504e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412638425827026,0.0,19.355731964111328,1895.4371337890625,0.0,0.0,0.2352551519870758,1.0,0.0,3.0,1.0,0.0
11988540,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.6979823708534241,0.2459478080272674,0.2251122891902923,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.881152331829071,0.5078636407852173,0.4830621778964996,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.9990000128746032,0.8864091634750366,0.5188418030738831,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.7906380295753479,0.3623876869678497,0.3465915024280548,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.7019785046577454,0.2500993609428406,1.1427457332611084,291.1272888183594,291.1499938964844,289.0690612792969,285.622802734375,291.3372497558594,297.33819580078125,291.1380615234375,1.0,0.6315518021583557,1.0,1.0,0.3227073550224304,1.0,-3.2618417739868164,2.3658368587493896,0.8960049748420715,1.6281195878982544,5.551115123125783e-17,5.551115123125783e-17,0.0,201.83680725097656,211.0,516.6679077148438,-0.0,3101.60107421875,1.0,283.1484680175781,287.0433044433594,287.10455322265625,287.1451110839844,293.1499938964844,293.1499938964844,283.1499938964844,17998.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984096535248682e-05,0.499990165233612,3.0310584771264814e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1444832235574722,0.0,19.3576774597168,1895.4371337890625,0.0,0.0,0.2352623045444488,1.0,0.0,3.0,1.0,0.0
11988600,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2633972167969,0.6990326046943665,0.2472330629825592,0.2262860536575317,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680969238281,0.8818860650062561,0.509601891040802,0.4847101867198944,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2695007324219,0.9990000128746032,0.8910143971443176,0.5193418860435486,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.7914738655090332,0.363858014345169,0.3479953706264496,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7031440734863281,0.2515346109867096,1.149229645729065,291.26788330078125,291.1499938964844,289.05047607421875,285.6117248535156,291.46734619140625,297.3565673828125,291.2784118652344,1.0,0.6336770057678223,1.0,1.0,0.3398314714431762,1.0,-3.275319814682007,2.3210065364837646,0.9543132185935974,1.5804320573806765,5.551115123125783e-17,5.551115123125783e-17,0.0,202.64285278320312,214.0,487.1964721679688,-0.0,3135.134033203125,1.0,283.1484069824219,287.0433044433594,287.0309143066406,287.0697021484375,293.1499938964844,293.1499938964844,283.1499938964844,17998.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984753190423362e-05,0.4999989569187164,3.031182889325773e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474863141775131,0.0,19.35880851745605,1895.4371337890625,0.0,0.0,0.2352667450904846,1.0,0.0,3.0,1.0,0.0
11988660,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3375549316406,0.6999359726905823,0.2484279870986938,0.2274267226457595,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.8824722766876221,0.5112375617027283,0.4863288998603821,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3383178710937,0.9990000128746032,0.8954013586044312,0.5200619101524353,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379211425781,0.7921679019927979,0.3652426600456238,0.3493689000606537,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.7041832208633423,0.2529143095016479,1.1556490659713743,291.338134765625,291.1499938964844,289.0321044921875,285.6007080078125,291.46392822265625,297.3722839355469,291.3393249511719,1.0,0.6359189748764038,1.0,1.0,0.3384397029876709,1.0,-3.288874626159668,2.330620765686035,0.958253800868988,1.587007999420166,5.551115123125783e-17,5.551115123125783e-17,0.0,203.5966339111328,214.0,404.7589721679688,-0.0,3170.232177734375,1.0,283.1483459472656,287.0433044433594,286.9604797363281,286.99755859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985169738996774e-05,0.5000025033950806,3.0312617650338214e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1501663774251938,0.0,19.359437942504883,1895.4371337890625,0.0,0.0,0.2352694272994995,1.0,0.0,3.0,1.0,0.0
11988720,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34796142578125,0.7003284692764282,0.2492772191762924,0.2283704131841659,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34820556640625,0.8825401067733765,0.512430727481842,0.4876848757266998,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482666015625,0.9990000128746032,0.8990748524665833,0.5213943719863892,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481140136719,0.7923830151557922,0.3662872612476349,0.350541204214096,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.7047813534736633,0.2540434002876282,1.1614035367965698,291.34820556640625,291.1499938964844,289.0140075683594,285.5897521972656,291.44415283203125,297.38153076171875,291.3487243652344,1.0,0.6381933689117432,1.0,1.0,0.3370479345321655,1.0,-3.3015756607055664,2.343418598175049,0.958156943321228,1.597005009651184,5.551115123125783e-17,5.551115123125783e-17,0.0,204.83436584472656,217.0,315.9481506347656,-0.0,3205.3076171875,1.0,283.1482849121094,287.0433044433594,286.89306640625,286.9285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17999.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598542985448148e-05,0.5000035166740417,3.0313110962326695e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1521858721971511,0.0,19.359783172607425,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988780,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.700066089630127,0.2498123347759246,0.2290274947881698,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.8819553852081299,0.5132260322570801,0.4886548817157745,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.9990000128746032,0.902145266532898,0.5234478116035461,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.7919896841049194,0.3670130670070648,0.3514130711555481,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.7048019170761108,0.25491663813591,1.1660741567611694,291.3509826660156,291.1499938964844,288.99609375,285.5788269042969,291.4227294921875,297.38543701171875,291.3510131835937,1.0,0.6404178738594055,1.0,1.0,0.3356561660766601,1.0,-3.3126704692840576,2.355177640914917,0.9574927091598512,1.6063276529312134,5.551115123125783e-17,5.551115123125783e-17,0.0,206.37594604492188,217.0,243.31362915039065,-0.0,3238.74853515625,1.0,283.1482238769531,287.0433044433594,286.8285522460937,286.862548828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985591744538397e-05,0.5000033974647522,3.031341724944042e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536376029253006,0.0,19.35996437072754,1895.4371337890625,0.0,0.0,0.2352719604969024,1.0,0.0,3.0,1.0,0.0
11988840,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.6992954611778259,0.2500985562801361,0.2294457405805587,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.8808743953704834,0.5137087106704712,0.489306628704071,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479309082031,0.9990000128746032,0.904744029045105,0.526035726070404,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.7911231517791748,0.3674772083759308,0.3520258069038391,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3481750488281,0.7043545246124268,0.2555644810199737,1.1697301864624023,291.3480224609375,291.1499938964844,288.9784240722656,285.5679931640625,291.40008544921875,297.3853454589844,291.34765625,1.0,0.6425517201423645,1.0,1.0,0.3342643976211548,1.0,-3.322206497192383,2.3659253120422363,0.9562812447547911,1.6149849891662598,5.551115123125783e-17,5.551115123125783e-17,0.0,208.13047790527344,220.0,183.8543701171875,-0.0,3270.09033203125,1.0,283.14813232421875,287.0433044433594,286.7667236328125,286.7992858886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598569178895559e-05,0.5000028610229492,3.031360698482061e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1546418964862823,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988900,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3405456542969,0.6981362104415894,0.250185489654541,0.2296672463417053,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.879422664642334,0.5139329433441162,0.4896956384181976,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.9990000128746032,0.9069477915763856,0.5290117263793945,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34033203125,0.7898933291435242,0.367717444896698,0.3524158298969269,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34051513671875,0.7035315632820129,0.2560085356235504,1.172455906867981,291.3402404785156,291.1499938964844,288.9609375,285.55718994140625,291.3762512207031,297.3814392089844,291.33953857421875,1.0,0.6445701122283936,1.0,1.0,0.3328726291656494,1.0,-3.3302700519561768,2.375713586807251,0.9545563459396362,1.6230090856552124,5.551115123125783e-17,5.551115123125783e-17,0.0,210.02919006347656,220.0,135.4029083251953,-0.0,3299.08251953125,1.0,283.1480712890625,287.0433044433594,286.70751953125,286.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985749996616505e-05,0.5000022053718567,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1552815735340118,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988960,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182678222656,0.6967132091522217,0.2501190900802612,0.2297426760196685,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3171691894531,0.8777163624763489,0.5139312148094177,0.4898702800273895,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168029785156,0.9990000128746032,0.9087980389595032,0.5322343707084656,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.7884047627449036,0.3677591681480407,0.3526180982589721,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.7024250626564026,0.2562658190727234,1.1743532419204712,291.31719970703125,291.1499938964844,288.9436340332031,285.5464172363281,291.3297119140625,297.3746643066406,291.31475830078125,1.0,0.6464612483978271,1.0,1.0,0.3284763097763061,1.0,-3.336974859237671,2.393584966659546,0.9433898329734802,1.6393892765045166,5.551115123125783e-17,5.551115123125783e-17,0.0,212.0111389160156,223.0,86.08717346191406,-0.0,3325.6435546875,1.0,283.14801025390625,287.0433349609375,286.6507568359375,286.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000016689300537,3.031378316767364e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556124687194824,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11989020,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.6950311660766602,0.2498694211244583,0.2296698838472366,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2815856933594,0.875760555267334,0.513676106929779,0.4898215234279632,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811889648437,0.9990000128746032,0.9102486968040466,0.5356951951980591,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28204345703125,0.7866621017456055,0.3675835132598877,0.3526270687580108,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.7010362148284912,0.2563205659389496,1.1753942966461182,291.2816467285156,291.1499938964844,288.9264831542969,285.53570556640625,291.2799072265625,297.3653259277344,291.2789306640625,1.0,0.6482065916061401,1.0,1.0,0.3240800201892853,1.0,-3.342257022857666,2.4111785888671875,0.9310784339904784,1.6558146476745603,5.551115123125783e-17,5.551115123125783e-17,0.0,214.067138671875,223.0,42.4398193359375,-0.0,3349.4814453125,1.0,283.14794921875,287.0433349609375,286.5963134765625,286.625,293.1499938964844,293.1499938964844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985802747309208e-05,0.5000011920928955,3.031381840424424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1556306183338165,0.0,19.3601131439209,1895.4371337890625,0.0,0.0,0.2352730631828308,1.0,0.0,3.0,1.0,0.0
11989080,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.6931086182594299,0.2494550496339798,0.2294464111328125,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.8735877871513367,0.5132030844688416,0.4895577132701874,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24224853515625,0.9990000128746032,0.9113530516624452,0.539355456829071,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.7846952080726624,0.3672178089618683,0.3524501323699951,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439270019531,0.6993900537490845,0.2561917603015899,1.175598382949829,291.2427062988281,291.1499938964844,288.90948486328125,285.5250244140625,291.2294006347656,297.35400390625,291.2397766113281,1.0,0.6497964262962341,1.0,1.0,0.319683700799942,1.0,-3.34610915184021,2.4278597831726074,0.9182494282722472,1.6716452836990356,5.551115123125783e-17,5.551115123125783e-17,0.0,216.17759704589844,226.0,6.768954753875732,-0.0,3370.424072265625,1.0,283.1478576660156,287.0433349609375,286.5440673828125,286.57159423828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1553980410099029,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11989140,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.6909886598587036,0.2488918900489807,0.2290842235088348,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20098876953125,0.8712509870529175,0.5125395059585571,0.4891034662723541,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.20050048828125,0.9990000128746032,0.9121465086936952,0.543155312538147,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.782552182674408,0.366683155298233,0.3521057665348053,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20233154296875,0.6975288391113281,0.2558949291706085,1.1750237941741943,291.2010192871094,291.1499938964844,288.89263916015625,285.5143737792969,291.1783142089844,297.3410949707031,291.1979064941406,1.0,0.6512258648872375,1.0,1.0,0.3152874112129211,1.0,-3.348595380783081,2.443654775619507,0.9049405455589294,1.6868919134140017,5.551115123125783e-17,5.551115123125783e-17,0.0,218.3153076171875,226.0,-22.17534637451172,-0.0,3388.429443359375,1.0,283.1477966308594,287.0433349609375,286.4939270019531,286.5203552246094,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.500000536441803,3.0313850930309416e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1549608409404754,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.6887202858924866,0.2481996566057205,0.2286016643047332,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.8688052296638489,0.5117155909538269,0.4884898364543915,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.9990000128746032,0.9126678109169006,0.5470354557037354,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.7802847027778625,0.3660043179988861,0.3516188561916351,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.6955017447471619,0.2554514110088348,1.1737661361694336,291.1571655273437,291.1499938964844,288.8759155273437,285.5037841796875,291.1268005371094,297.3269958496094,291.1539001464844,1.0,0.6524999737739563,1.0,1.0,0.3108911216259002,1.0,-3.349848508834839,2.4586377143859863,0.8912106156349182,1.70159912109375,5.551115123125783e-17,5.551115123125783e-17,0.0,220.4557342529297,229.0,-45.801307678222656,-0.0,3403.636962890625,1.0,283.1477355957031,287.0433349609375,286.4457397460937,286.4711303710937,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1543677449226379,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11989260,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.6863308548927307,0.2474052757024765,0.2280123680830001,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.866279125213623,0.5107693076133728,0.48773854970932,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.9990000128746032,0.9129721522331238,0.5509723424911499,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.777920126914978,0.3652106821537018,0.3510066568851471,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.6933353543281555,0.2548849284648895,1.171894073486328,291.1257019042969,291.1499938964844,288.8593139648437,285.4931945800781,291.1020202636719,297.3122253417969,291.12408447265625,1.0,0.6536210775375366,1.0,1.0,0.3101808130741119,1.0,-3.3499860763549805,2.4617722034454346,0.8882139325141907,1.7047394514083862,5.551115123125783e-17,5.551115123125783e-17,0.0,222.58566284179688,229.0,-52.95293426513672,-0.0,3416.150634765625,1.0,283.1476745605469,287.0433654785156,286.3994445800781,286.423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000002384185791,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1536783874034881,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11989320,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.6839271783828735,0.2465739250183105,0.2273636311292648,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.8637798428535461,0.5097894668579102,0.4869186282157898,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.9990000128746032,0.9131927490234376,0.5548425912857056,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7755587100982666,0.3643705248832702,0.3503215312957763,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.6911274194717407,0.2542513310909271,1.169605016708374,291.104248046875,291.1499938964844,288.8428039550781,285.482666015625,291.0802307128906,297.2978820800781,291.1026916503906,1.0,0.6546095609664917,1.0,1.0,0.309470534324646,1.0,-3.3492989540100098,2.4635841846466064,0.8857147693634033,1.7067298889160156,5.551115123125783e-17,5.551115123125783e-17,0.0,224.6568145751953,232.0,-54.45638275146485,-0.0,3426.420654296875,1.0,283.1476135253906,287.0433654785156,286.3549194335937,286.3783874511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152996227145195,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11989380,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.6815575957298279,0.2457077205181121,0.2266813367605209,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.8613524436950684,0.5087791085243225,0.486067533493042,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.9990000128746032,0.913323938846588,0.5585992932319641,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.7732451558113098,0.3634896874427795,0.3495939373970032,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.6889268159866333,0.2535620629787445,1.1670329570770264,291.0829162597656,291.1499938964844,288.82635498046875,285.4721374511719,291.0585021972656,297.2838439941406,291.0813293457031,1.0,0.6554844379425049,1.0,1.0,0.3087602257728576,1.0,-3.348006010055542,2.4649817943573,0.8830240368843079,1.7084381580352783,5.551115123125783e-17,5.551115123125783e-17,0.0,226.6534118652344,232.0,-55.58924865722656,-0.0,3434.859375,1.0,283.14752197265625,287.0433654785156,286.3121337890625,286.334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523297727108001,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.6792120933532715,0.2448035925626754,0.2259653359651565,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8589829206466675,0.5077319741249084,0.4851836264133453,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.9990000128746032,0.9133542776107788,0.5622637271881104,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7709702849388123,0.3625669479370117,0.3488265573978424,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.6867328882217407,0.2528227865695953,1.1642221212387085,291.0615234375,291.1499938964844,288.8099975585937,285.461669921875,291.03680419921875,297.2700500488281,291.0599365234375,1.0,0.6562630534172058,1.0,1.0,0.3080499470233917,1.0,-3.346186876296997,2.466018915176392,0.8801680207252502,1.709902286529541,5.551115123125783e-17,5.551115123125783e-17,0.0,228.5897216796875,235.0,-56.47467803955078,-0.0,3441.73046875,1.0,283.1474609375,287.0433654785156,286.2709350585937,286.29266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1516771465539932,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408020019531,0.6768805980682373,0.243858590722084,0.2252124547958374,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.8566585779190063,0.5066423416137695,0.4842611849308014,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.9990000128746032,0.913273274898529,0.5658512115478516,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.7687240242958069,0.3615991473197937,0.3480165302753448,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.684539794921875,0.2520340383052826,1.1611779928207395,291.0400695800781,291.1499938964844,288.793701171875,285.451171875,291.0151062011719,297.25640869140625,291.0384826660156,1.0,0.6569510698318481,1.0,1.0,0.3073396384716034,1.0,-3.3438527584075928,2.4667017459869385,0.8771508932113647,1.7111265659332275,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4737091064453,235.0,-57.16280746459961,-0.0,3447.102783203125,1.0,283.1473999023437,287.0433654785156,286.2313232421875,286.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151037648320198,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6745554208755493,0.2428860664367675,0.2244264483451843,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291442871094,0.8543657064437866,0.5055253505706787,0.4833023250102997,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.9990000128746032,0.913109540939331,0.5693894624710083,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.7664962410926819,0.3605992496013641,0.347167819738388,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292358398437,0.6823430061340332,0.2512090504169464,1.1579358577728271,291.0291442871094,291.1499938964844,288.7774353027344,285.44073486328125,291.0137939453125,297.2430419921875,291.0289306640625,1.0,0.6575618982315063,1.0,1.0,0.3093986511230469,1.0,-3.341090679168701,2.4587645530700684,0.8823261260986328,1.7038525342941284,5.551115123125783e-17,5.551115123125783e-17,0.0,232.319091796875,238.0,-48.69100189208984,-0.0,3451.202880859375,1.0,283.1473388671875,287.0433654785156,286.1930847167969,286.2132263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1504318118095398,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.6722888946533203,0.2419248968362808,0.223633199930191,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.852152407169342,0.5044324398040771,0.482342779636383,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.9990000128746032,0.9129456281661988,0.57281893491745,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02703857421875,0.7643323540687561,0.3596058189868927,0.3463067412376404,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270690917969,0.6801888942718506,0.2503791749477386,1.1545960903167725,291.0270080566406,291.1499938964844,288.7611999511719,285.4302673339844,291.01495361328125,297.2306213378906,291.0268859863281,1.0,0.6581090092658997,1.0,1.0,0.3114576637744903,1.0,-3.338055372238159,2.450080156326294,0.8879752159118652,1.695884108543396,5.551115123125783e-17,5.551115123125783e-17,0.0,234.102783203125,238.0,-38.57402801513672,-0.0,3454.3076171875,1.0,283.14727783203125,287.0433959960937,286.1562805175781,286.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499166339635849,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.6700954437255859,0.2409697473049163,0.2228458076715469,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.8500273823738098,0.503354549407959,0.4813993871212005,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.9990000128746032,0.9127644300460817,0.5761359930038452,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.7622431516647339,0.3586149513721466,0.3454481065273285,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02569580078125,0.6780936121940613,0.2495464980602264,1.1512317657470703,291.0256652832031,291.1499938964844,288.7449645996094,285.4198608398437,291.01629638671875,297.21893310546875,291.02557373046875,1.0,0.6586108803749084,1.0,1.0,0.3135166466236114,1.0,-3.3348846435546875,2.441314458847046,0.8935702443122864,1.68786358833313,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8286590576172,226.0,-30.23591995239257,-0.0,3456.76318359375,1.0,283.1471862792969,287.0433959960937,286.1207580566406,286.1394958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494765877723693,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
