time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.6692548990249634,0.2400026172399521,0.2219834774732589,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.8495309352874756,0.5022698640823364,0.4803847670555115,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.9990000128746032,0.9126590490341188,0.575965940952301,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02508544921875,0.7616307735443115,0.357607901096344,0.3445073068141937,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251159667969,0.6773759722709656,0.2486961781978607,1.1474591493606567,291.02508544921875,291.1499938964844,288.7287292480469,285.409423828125,291.017333984375,297.2081298828125,291.02496337890625,1.0,0.6570656895637512,1.0,1.0,0.3155756592750549,1.0,-3.326770305633545,2.429178237915039,0.8975920677185059,1.6777641773223877,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3832244873047,226.0,-23.530029296875,-0.0,3435.455078125,1.0,283.1471252441406,287.0433959960937,286.0864562988281,286.10455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1491009891033172,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.6691962480545044,0.2390298098325729,0.221068650484085,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8499834537506104,0.5011783838272095,0.4793170392513275,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.9128079414367676,0.5737358927726746,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.7618747353553772,0.3565885126590729,0.343506246805191,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.677457869052887,0.2478376477956771,1.1434062719345093,291.02459716796875,291.1499938964844,288.7124938964844,285.39898681640625,291.0184631347656,297.19927978515625,291.02447509765625,1.0,0.6546664237976074,1.0,1.0,0.3176346719264984,1.0,-3.315632104873657,2.4150383472442627,0.900593638420105,1.6662147045135498,5.551115123125783e-17,5.551115123125783e-17,0.0,233.63821411132807,229.0,-18.20459747314453,-0.0,3399.967041015625,1.0,283.1470642089844,287.0433959960937,286.0533752441406,286.07080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487756520509719,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.6683781147003174,0.2380670309066772,0.2201966345310211,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264587402344,0.8495222926139832,0.5000936985015869,0.4782917201519012,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.9990000128746032,0.9131063222885132,0.5734745860099792,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.7612833976745605,0.3555719256401062,0.3425434529781341,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263061523437,0.6767595410346985,0.2469898015260696,1.1395632028579712,291.02642822265625,291.1499938964844,288.6962280273437,285.3885803222656,291.0241394042969,297.1920166015625,291.0267028808594,1.0,0.6535707712173462,1.0,1.0,0.3202101588249206,1.0,-3.3072452545166016,2.401284456253052,0.9059609174728394,1.6542402505874634,5.551115123125783e-17,5.551115123125783e-17,0.0,233.11294555664065,229.0,-12.029163360595703,-0.0,3377.83203125,1.0,283.1470031738281,287.0433959960937,286.0213928222656,286.0382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484961062669754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.6672325134277344,0.2371087223291397,0.219350665807724,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8486607670783997,0.4990129768848419,0.4772919714450836,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03094482421875,0.9990000128746032,0.913357138633728,0.5740851163864136,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.7603263854980469,0.3545539677143097,0.3416019082069397,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.6757248044013977,0.2461475133895874,1.1358548402786257,291.0308837890625,291.1499938964844,288.679931640625,285.3781433105469,291.030517578125,297.18505859375,291.0311889648437,1.0,0.6527448892593384,1.0,1.0,0.3227856755256653,1.0,-3.300165891647339,2.3883256912231445,0.9118401408195496,1.6428775787353516,5.551115123125783e-17,5.551115123125783e-17,0.0,233.1422271728516,232.0,-6.134541988372803,-0.0,3361.868896484375,1.0,283.1469116210937,287.0433959960937,285.9904479980469,286.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482671201229095,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.6658981442451477,0.2361472398042678,0.2185156643390655,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.8475704789161682,0.4979280531406402,0.4763030111789703,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9990000128746032,0.9135238528251648,0.5751968026161194,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7591584324836731,0.3535275459289551,0.3406665921211242,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.6744958162307739,0.2453036606311798,1.1322070360183716,291.0357971191406,291.1499938964844,288.66357421875,285.36773681640625,291.0370483398437,297.1781616210937,291.0361328125,1.0,0.6521657109260559,1.0,1.0,0.3253611624240875,1.0,-3.293796300888061,2.375875234603882,0.9179211854934692,1.6318708658218384,5.551115123125783e-17,5.551115123125783e-17,0.0,233.48635864257807,232.0,-1.338260531425476,-0.0,3349.336669921875,1.0,283.1468505859375,287.0433959960937,285.9605712890625,285.9763488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480818539857864,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.6644150018692017,0.2351772338151931,0.2176836133003235,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0410461425781,0.8463019132614136,0.4968325197696686,0.4753156900405884,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411376953125,0.9990000128746032,0.9135913252830504,0.5766989588737488,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409851074219,0.757825493812561,0.3524875044822693,0.3397296071052551,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0408630371094,0.6731134057044983,0.2444529384374618,1.1285812854766846,291.0410461425781,291.1499938964844,288.6471252441406,285.3572998046875,291.0435791015625,297.171142578125,291.0414123535156,1.0,0.6517723798751831,1.0,1.0,0.3279366791248321,1.0,-3.28792691230774,2.363789319992065,0.9241376519203186,1.621121525764465,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0750427246093,220.0,2.569605827331543,-0.0,3339.3427734375,1.0,283.14678955078125,287.0433959960937,285.9316101074219,285.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1479311436414718,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.6640739440917969,0.2341841012239456,0.2167734205722808,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466613769531,0.8464238047599792,0.4957104623317718,0.4742441773414612,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.9990000128746032,0.913661241531372,0.5751395225524902,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.7577482461929321,0.3514180481433868,0.3387053310871124,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6729113459587097,0.243579551577568,1.1245709657669067,291.0466613769531,291.1499938964844,288.630615234375,285.3468322753906,291.0497131347656,297.164306640625,291.0469665527344,1.0,0.6495163440704346,1.0,1.0,0.3305121660232544,1.0,-3.277628898620605,2.348747730255127,0.9288811087608336,1.608593463897705,5.551115123125783e-17,5.551115123125783e-17,0.0,232.7539520263672,220.0,5.631142616271973,-0.0,3308.72900390625,1.0,283.146728515625,287.0434265136719,285.9035949707031,285.9183654785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478093415498733,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.6643756628036499,0.2331755608320236,0.2158086597919464,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8473389148712158,0.4945659935474396,0.4731108248233795,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,0.9139205813407898,0.5718294978141785,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.7583816051483154,0.3503245115280151,0.3376166522502899,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.6733754873275757,0.2426911443471908,1.120288372039795,291.05047607421875,291.1499938964844,288.614013671875,285.3363647460937,291.0525817871094,297.15875244140625,291.0505676269531,1.0,0.6465436220169067,1.0,1.0,0.3326578140258789,1.0,-3.2646713256835938,2.333261251449585,0.9314099550247192,1.596093773841858,5.551115123125783e-17,5.551115123125783e-17,0.0,230.3330841064453,223.0,6.564688682556152,-0.0,3266.254150390625,1.0,283.14666748046875,287.0434265136719,285.8764038085937,285.8907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1477060168981552,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.6638252139091492,0.2321609109640121,0.2148805111646652,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.8472256064414978,0.4934053122997284,0.472007542848587,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.9990000128746032,0.9142580032348632,0.5707345008850098,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.7580776810646057,0.3492158651351928,0.3365579843521118,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.6729623079299927,0.2418003678321838,1.1161978244781494,291.05291748046875,291.1499938964844,288.5972900390625,285.3258972167969,291.0556335449219,297.1541748046875,291.0530700683594,1.0,0.6449860334396362,1.0,1.0,0.3348034620285034,1.0,-3.2547082901000977,2.3199269771575928,0.9347814321517944,1.5848829746246338,5.551115123125783e-17,5.551115123125783e-17,0.0,229.28033447265625,223.0,6.89832067489624,-0.0,3238.2958984375,1.0,283.1465759277344,287.0434265136719,285.8500671386719,285.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476090252399444,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.6628516912460327,0.2311297357082367,0.2139656394720077,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8466002345085144,0.4922196567058563,0.4709093570709228,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9990000128746032,0.9144735336303712,0.5707228779792786,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05584716796875,0.7573065161705017,0.3480828404426574,0.3355053961277008,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.6721157431602478,0.2408969849348068,1.112192153930664,291.0558776855469,291.1499938964844,288.5804138183594,285.3153686523437,291.0588073730469,297.1492614746094,291.0560607910156,1.0,0.6437798142433167,1.0,1.0,0.3369491100311279,1.0,-3.2461886405944824,2.3075709342956543,0.9386175870895386,1.574437975883484,5.551115123125783e-17,5.551115123125783e-17,0.0,228.90382385253903,226.0,7.361820220947266,-0.0,3217.39404296875,1.0,283.1465148925781,287.0434265136719,285.8244934082031,285.8379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475183665752411,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.6616032123565674,0.2300778180360794,0.2130480259656906,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.8456469178199768,0.4910056591033935,0.4698007106781006,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9990000128746032,0.9145432710647584,0.571392297744751,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7562336921691895,0.3469214737415313,0.3344425857067108,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.6709871292114258,0.239975169301033,1.1081867218017578,291.0588073730469,291.1499938964844,288.5634460449219,285.3048400878906,291.0618591308594,297.1438293457031,291.0589904785156,1.0,0.6428840160369873,1.0,1.0,0.3390947580337524,1.0,-3.2384612560272217,2.295771598815918,0.9426897168159484,1.5643800497055054,5.551115123125783e-17,5.551115123125783e-17,0.0,228.94400024414065,226.0,7.687280178070068,-0.0,3200.62158203125,1.0,283.1464538574219,287.0434265136719,285.7996826171875,285.8127746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474336981773376,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.660143256187439,0.2290036976337433,0.2121220827102661,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616760253906,0.8444433212280273,0.4897626340389251,0.468676745891571,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06170654296875,0.9990000128746032,0.9144650101661682,0.5725805163383484,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616455078125,0.7549295425415039,0.3457308113574981,0.3333642184734344,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.6696397066116333,0.2390320003032684,1.1041462421417236,291.0616760253906,291.1499938964844,288.5462951660156,285.2942810058594,291.06475830078125,297.13787841796875,291.06182861328125,1.0,0.6422165036201477,1.0,1.0,0.3412404060363769,1.0,-3.2312686443328857,2.284355640411377,0.9469130039215088,1.554591178894043,5.551115123125783e-17,5.551115123125783e-17,0.0,229.29966735839844,229.0,7.879383087158203,-0.0,3186.82177734375,1.0,283.1463928222656,287.0434265136719,285.7755432128906,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1473537236452102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.6585051417350769,0.2279048413038253,0.2111846655607223,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8430293202400208,0.4884876012802124,0.4675341546535492,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9142353534698486,0.5742073655128479,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.7534306645393372,0.3445082902908325,0.332267016172409,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631103515625,0.668106198310852,0.238064557313919,1.1000516414642334,291.0631408691406,291.1499938964844,288.52899169921875,285.2836608886719,291.0648498535156,297.13140869140625,291.0630798339844,1.0,0.6417373418807983,1.0,1.0,0.3430303335189819,1.0,-3.224480390548706,2.2742652893066406,0.950215220451355,1.5460389852523804,5.551115123125783e-17,5.551115123125783e-17,0.0,229.9223175048828,229.0,6.798600673675537,-0.0,3175.425537109375,1.0,283.1463317871094,287.0434265136719,285.7520751953125,285.76446533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472748965024948,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6567244529724121,0.2267756462097168,0.2102297693490982,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8414485454559326,0.4871732592582702,0.4663656651973724,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.9990000128746032,0.9138485789299012,0.5761792063713074,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.751776933670044,0.3432483375072479,0.3311448693275451,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6664226651191711,0.2370674908161163,1.0958725214004517,291.06317138671875,291.1499938964844,288.5115051269531,285.2730407714844,291.0644226074219,297.1243896484375,291.0631408691406,1.0,0.6413947343826294,1.0,1.0,0.3448202610015869,1.0,-3.217923164367676,2.2644197940826416,0.9535033106803894,1.5376845598220823,5.551115123125783e-17,5.551115123125783e-17,0.0,230.75311279296875,217.0,5.3613152503967285,-0.0,3165.711181640625,1.0,283.146240234375,287.04345703125,285.729248046875,285.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1471890807151794,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6560415029525757,0.2256054282188415,0.2091779559850692,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.8412359356880188,0.4858084917068481,0.4650871157646179,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9134203791618348,0.5750594735145569,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.7513468861579895,0.3419392704963684,0.3299139142036438,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6658850908279419,0.2360280752182006,1.0912089347839355,291.0631408691406,291.1499938964844,288.4938049316406,285.2623596191406,291.0633544921875,297.1172180175781,291.06298828125,1.0,0.6391358971595764,1.0,1.0,0.3466101586818695,1.0,-3.2067017555236816,2.251511335372925,0.9551905393600464,1.5274901390075684,5.551115123125783e-17,5.551115123125783e-17,0.0,229.6528778076172,217.0,4.028128147125244,-0.0,3135.362548828125,1.0,283.14617919921875,287.04345703125,285.7070007324219,285.71875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470963358879089,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.6559710502624512,0.2244075238704681,0.20805723965168,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.8418013453483582,0.4844049215316772,0.4637269079685211,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.9990000128746032,0.9131526947021484,0.5721598863601685,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.7516055703163147,0.3405923545360565,0.3286019563674927,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.6659885048866272,0.2349584847688675,1.0861915349960327,291.0624389648437,291.1499938964844,288.4759216308594,285.2516174316406,291.0621032714844,297.1111755371094,291.0622863769531,1.0,0.6361171007156372,1.0,1.0,0.3484000861644745,1.0,-3.192626953125,2.236787796020508,0.9558390974998474,1.5160032510757446,5.551115123125783e-17,5.551115123125783e-17,0.0,227.4288787841797,220.0,2.7136828899383545,-0.0,3092.976806640625,1.0,283.1461181640625,287.04345703125,285.6853332519531,285.69677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469966173171997,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6550933122634888,0.2231993228197097,0.2069646567106247,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.8413774967193604,0.48297980427742,0.4623855054378509,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.9990000128746032,0.9129585027694702,0.571414589881897,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.750968873500824,0.339225023984909,0.3273098468780517,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6652474403381348,0.2338779419660568,1.081307053565979,291.0615234375,291.1499938964844,288.45782470703125,285.2408447265625,291.0612487792969,297.1060485839844,291.0614013671875,1.0,0.6344797015190125,1.0,1.0,0.3501900136470794,1.0,-3.181366443634033,2.223974704742432,0.9573917388916016,1.5056074857711792,5.551115123125783e-17,5.551115123125783e-17,0.0,226.52828979492188,220.0,1.7076250314712524,-0.0,3064.079833984375,1.0,283.14605712890625,287.04345703125,285.6642150878906,285.67535400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1468915045261383,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6538196206092834,0.2219716012477874,0.2058815956115722,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.8404654264450073,0.4815257489681244,0.4610442817211151,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06072998046875,0.9990000128746032,0.9126393795013428,0.5717185139656067,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.7498899698257446,0.3378296494483948,0.3260189592838287,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6640918254852295,0.2327785491943359,1.076471209526062,291.06072998046875,291.1499938964844,288.439453125,285.2300109863281,291.06005859375,297.1005554199219,291.0605773925781,1.0,0.6331742405891418,1.0,1.0,0.3519361019134521,1.0,-3.171448469161988,2.212181568145752,0.9592670202255248,1.496037483215332,5.551115123125783e-17,5.551115123125783e-17,0.0,226.2796325683593,223.0,0.8830614686012268,-0.0,3041.7099609375,1.0,283.1459655761719,287.04345703125,285.6435852050781,285.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467833966016769,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.6522990465164185,0.2207200229167938,0.2047919929027557,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.8392523527145386,0.4800390601158142,0.459687739610672,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9121689200401306,0.5726566910743713,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05963134765625,0.7485367059707642,0.3364025056362152,0.3247134983539581,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.6626768112182617,0.2316554933786392,1.071604609489441,291.0596008300781,291.1499938964844,288.4208679199219,285.2191467285156,291.0586242675781,297.0945739746094,291.0594482421875,1.0,0.6321538686752319,1.0,1.0,0.3536822199821472,1.0,-3.162213087081909,2.200871706008911,0.9613414406776428,1.4868052005767822,5.551115123125783e-17,5.551115123125783e-17,0.0,226.41717529296875,223.0,0.0558755807578563,-0.0,3022.97314453125,1.0,283.1459045410156,287.04345703125,285.6234436035156,285.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1466722041368484,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6505885720252991,0.2194438725709915,0.203691229224205,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8378074765205383,0.4785196185111999,0.4583116769790649,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.9990000128746032,0.9115450978279114,0.5740827322006226,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.7469722032546997,0.3349434733390808,0.3233892917633056,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.661060631275177,0.2305074632167816,1.066681742668152,291.0582580566406,291.1499938964844,288.4020080566406,285.20819091796875,291.05694580078125,297.08807373046875,291.0580749511719,1.0,0.6313455700874329,1.0,1.0,0.3554283380508423,1.0,-3.153437376022339,2.189889669418335,0.9635475873947144,1.477803111076355,5.551115123125783e-17,5.551115123125783e-17,0.0,226.8506317138672,226.0,-0.7387508153915405,-0.0,3006.87939453125,1.0,283.1458435058594,287.04345703125,285.6037292480469,285.6141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465581208467483,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.6487197875976562,0.2181417793035507,0.2025762498378753,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.8361679911613464,0.4769659340381622,0.4569128453731537,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566101074219,0.9990000128746032,0.9107640385627748,0.5759202837944031,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7452306151390076,0.3334512114524841,0.3220430910587311,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.6592751741409302,0.2293325662612915,1.0616850852966309,291.056640625,291.1499938964844,288.38287353515625,285.1972045898437,291.05499267578125,297.0810546875,291.0564270019531,1.0,0.6307106018066406,1.0,1.0,0.3571744561195373,1.0,-3.1449975967407227,2.179154396057129,0.965843379497528,1.4689762592315674,5.551115123125783e-17,5.551115123125783e-17,0.0,227.53358459472656,226.0,-1.5203520059585571,-0.0,2992.895263671875,1.0,283.1457824707031,287.0434875488281,285.58447265625,285.5946350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464410573244094,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6467330455780029,0.2168137729167938,0.2014449387788772,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.834381639957428,0.4753783643245697,0.4554893970489502,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.9098333120346068,0.5780695080757141,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.7433567047119141,0.3319284319877624,0.3206740915775299,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6573622226715088,0.2281305938959121,1.0566022396087646,291.0547180175781,291.1499938964844,288.3634338378906,285.1861267089844,291.0526733398437,297.0733642578125,291.05450439453125,1.0,0.6302005052566528,1.0,1.0,0.35892054438591,1.0,-3.1367523670196533,2.168572902679444,0.9681796431541444,1.460262894630432,5.551115123125783e-17,5.551115123125783e-17,0.0,228.4055938720703,214.0,-2.327038049697876,-0.0,2980.385009765625,1.0,283.1457214355469,287.0434875488281,285.56561279296875,285.5755615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463209241628646,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.6457875967025757,0.2154495567083358,0.2002207040786743,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8339295983314514,0.473746120929718,0.4539609849452972,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.9990000128746032,0.908863604068756,0.5771315097808838,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.7426628470420837,0.3303656876087188,0.3192037940025329,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.6565489768981934,0.2268899977207183,1.0510481595993042,291.0531311035156,291.1499938964844,288.3436889648437,285.1749572753906,291.0507202148437,297.06561279296875,291.0528869628906,1.0,0.6277662515640259,1.0,1.0,0.3608013689517975,1.0,-3.1238842010498047,2.1546337604522705,0.9692504405975342,1.4494006633758545,5.551115123125783e-17,5.551115123125783e-17,0.0,227.3500061035156,214.0,-2.7693257331848145,-0.0,2948.07861328125,1.0,283.1456298828125,287.0434875488281,285.547119140625,285.556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461983323097229,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.645424485206604,0.2140632569789886,0.1989319771528244,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05133056640625,0.8342400789260864,0.47208172082901,0.4523564279079437,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513000488281,0.9990000128746032,0.908059060573578,0.5744057297706604,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.7426367998123169,0.3287738561630249,0.3176606893539428,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6563518047332764,0.225623682141304,1.045157551765442,291.05133056640625,291.1499938964844,288.3236389160156,285.1637268066406,291.0486145019531,297.0590515136719,291.05108642578125,1.0,0.6245666146278381,1.0,1.0,0.3626821637153625,1.0,-3.1081960201263428,2.138915061950684,0.969281017780304,1.43727707862854,5.551115123125783e-17,5.551115123125783e-17,0.0,225.1674194335937,202.0,-3.205109119415283,-0.0,2904.2666015625,1.0,283.14556884765625,287.0434875488281,285.5289611816406,285.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460747867822647,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6454730033874512,0.2126605659723281,0.1976002305746078,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.8350925445556641,0.4703896939754486,0.4506967663764953,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9074425101280212,0.5704289078712463,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.7430829405784607,0.3271570801734924,0.3160650730133056,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6565910577774048,0.2243383526802063,1.039038062095642,291.0494689941406,291.1499938964844,288.3032531738281,285.1524353027344,291.0464782714844,297.05377197265625,291.0491638183594,1.0,0.6207146644592285,1.0,1.0,0.3645629584789276,1.0,-3.0905468463897705,2.1219921112060547,0.96855491399765,1.424373984336853,5.551115123125783e-17,5.551115123125783e-17,0.0,222.21435546875,202.0,-3.5927062034606934,-0.0,2852.81591796875,1.0,283.1455078125,287.0434875488281,285.5111694335937,285.52056884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459504216909408,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.6458534002304077,0.2112442553043365,0.1962354779243469,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.8363847136497498,0.4686724543571472,0.4489918947219848,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.9990000128746032,0.9070112705230712,0.5654677748680115,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.7439104914665222,0.3255176842212677,0.3144265413284302,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475769042969,0.6571841239929199,0.2230379581451416,1.0327447652816772,291.0475158691406,291.1499938964844,288.2825012207031,285.1410522460937,291.0443115234375,297.0496826171875,291.0472106933594,1.0,0.6163501739501953,1.0,1.0,0.366443783044815,1.0,-3.071359157562256,2.1041438579559326,0.9672152996063232,1.4108800888061523,5.551115123125783e-17,5.551115123125783e-17,0.0,218.6720428466797,205.0,-3.928222417831421,-0.0,2795.726318359375,1.0,283.1454467773437,287.0434875488281,285.4936828613281,285.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458255052566528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.6453332304954529,0.2098255902528762,0.1949163079261779,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.8365298509597778,0.4669415056705475,0.4473237991333008,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.9990000128746032,0.9066506624221802,0.5630548000335693,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.7437179684638977,0.3238677978515625,0.3128276169300079,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.6568232178688049,0.2217355519533157,1.0266754627227783,291.0453796386719,291.1499938964844,288.26141357421875,285.1295471191406,291.0425109863281,297.04638671875,291.0451354980469,1.0,0.6135892271995544,1.0,1.0,0.3683245778083801,1.0,-3.055635929107666,2.0886011123657227,0.967034876346588,1.3987401723861694,5.551115123125783e-17,5.551115123125783e-17,0.0,216.69256591796875,205.0,-4.15920877456665,-0.0,2754.230712890625,1.0,283.1453857421875,287.0434875488281,285.4765014648437,285.485595703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145700454711914,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.6443135738372803,0.2083941251039505,0.1936199516057968,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.8360351920127869,0.4651887118816376,0.4456699192523956,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.906149446964264,0.5620343089103699,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.7429570555686951,0.3221989870071411,0.3112460076808929,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442199707031,0.6559340357780457,0.2204219996929168,1.020726203918457,291.0442199707031,291.1499938964844,288.23992919921875,285.11798095703125,291.0420837402344,297.0425720214844,291.0440673828125,1.0,0.6113433837890625,1.0,1.0,0.370393693447113,1.0,-3.0418057441711426,2.073791980743408,0.968013882637024,1.3870177268981934,5.551115123125783e-17,5.551115123125783e-17,0.0,215.5697326660156,208.0,-3.660978078842163,-0.0,2721.231201171875,1.0,283.1452941894531,287.04351806640625,285.4595947265625,285.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145578071475029,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6429558992385864,0.2069466263055801,0.1923291981220245,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8351098895072937,0.4634126424789428,0.4440142810344696,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.9990000128746032,0.9054772257804872,0.561933696269989,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.7418123483657837,0.3205085098743438,0.3096646964550018,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.6546870470046997,0.2190929353237152,1.0148096084594729,291.0435485839844,291.1499938964844,288.2180480957031,285.1062927246094,291.04150390625,297.0381164550781,291.0433959960937,1.0,0.6095371246337891,1.0,1.0,0.3724627792835235,1.0,-3.0291268825531006,2.059732675552368,0.9693941473960876,1.3757970333099363,5.551115123125783e-17,5.551115123125783e-17,0.0,215.0033264160156,208.0,-3.1338043212890625,-0.0,2693.591552734375,1.0,283.1452331542969,287.04351806640625,285.4429626464844,285.4517517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145461618900299,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6413367390632629,0.2054807841777801,0.1910378485918045,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8338499665260315,0.4616113603115082,0.4423514902591705,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9046282172203064,0.5625443458557129,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7403694987297058,0.3187941312789917,0.3080776035785675,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.6531623601913452,0.2177456021308899,1.0088913440704346,291.0426330566406,291.1499938964844,288.19580078125,285.0945129394531,291.0406188964844,297.0329895019531,291.04248046875,1.0,0.6080653071403503,1.0,1.0,0.3745318949222564,1.0,-3.017285346984864,2.0462546348571777,0.9710305333137512,1.3649771213531494,5.551115123125783e-17,5.551115123125783e-17,0.0,214.8647918701172,211.0,-2.88478946685791,-0.0,2669.95947265625,1.0,283.1451721191406,287.04351806640625,285.4265441894531,285.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453492790460586,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.6395006775856018,0.2039942294359207,0.1897410601377487,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414733886719,0.8323104381561279,0.4597821235656738,0.4406763315200805,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.9990000128746032,0.9035979509353638,0.5637481212615967,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04150390625,0.7386780381202698,0.3170530796051025,0.3064793348312378,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415344238281,0.6514072418212891,0.2163772284984588,1.0029454231262207,291.0414733886719,291.1499938964844,288.1731262207031,285.0826416015625,291.03936767578125,297.0271911621094,291.0412902832031,1.0,0.6068671941757202,1.0,1.0,0.376600980758667,1.0,-3.006089687347412,2.033233404159546,0.9728561639785768,1.3544752597808838,5.551115123125783e-17,5.551115123125783e-17,0.0,215.08204650878903,211.0,-2.8708417415618896,-0.0,2649.539794921875,1.0,283.1451110839844,287.04351806640625,285.4103698730469,285.4189147949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452392786741256,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991600,296.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04010009765625,0.6375002861022949,0.0,0.1884355992078781,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.8305566906929016,0.0,0.4389852285385132,297.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.9990000128746032,0.0,0.5654059648513794,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.7367963790893555,0.0,0.304866224527359,296.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.6494781970977783,0.0,0.9969539642333984,291.0400085449219,294.1499938964844,288.1499938964844,285.0706481933594,291.0377502441406,297.0208740234375,291.0398254394531,0.0,0.0,1.0,1.0,0.3786700963973999,1.0,-2.99533748626709,2.020538806915283,0.9747987389564514,1.344204664230347,0.0,0.0,0.0,215.5717620849609,60.0,-3.0476770401000977,-0.0,2631.4794921875,0.0,283.14501953125,287.04351806640625,285.3943786621094,285.40283203125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
