time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.2469313889741897,0.0,0.000811057514511,297.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.3595856130123138,0.0,0.0008540880517102,297.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.3595856130123138,0.0,0.0006308268057182,297.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.3595856130123138,0.0,0.0008540866547264,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.3595856130123138,0.0,0.0040514003485441,291.21142578125,294.1499938964844,288.1263427734375,285.05828857421875,290.7048034667969,296.5018920898437,291.198974609375,0.0,0.0,0.800000011920929,0.800000011920929,0.502936065196991,1.0,-0.0083690956234931,0.0087749976664781,-0.0004059021594002,-0.0103627936914563,0.0,0.0,0.0,-0.0440611504018306,60.0,29.70840835571289,-0.0,-5.094329935673159e-06,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,2.059969119727612e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8296643550098874e-16,1.951065990626194e-13,3.4774043882489024e-22,3.4650135538605303e-10,3.4650099456357003e-10,3.739630080397442e-16,0.0,0.0,-0.0,0.0,0.0,8.331049579512375e-23,1.763849952910871e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0007586682331748,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,0.0007902388460934,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0005836674827151,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0011897162767127,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0039944555610418,291.2157287597656,294.1499938964844,288.1020202636719,285.0453186035156,290.5145263671875,295.73638916015625,291.1581420898437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.627202033996582,1.0,-0.0087151424959301,0.008141036145389,0.0005741064669564,-0.0111743910238146,0.0,0.0,0.0,-0.0462679751217365,60.0,10.181110382080078,-0.0,-5.258680175757036e-06,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.930913782285131e-28,-2.1730492896324675e-27,-7.955509727099597e-31,-4.517059617223448e-18,-4.513862150565624e-18,-3.197559352135537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001147261064033,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.000147290105815,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0001427900424459,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001325054181506,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0005792087758891,291.2116394042969,294.1499938964844,288.0771179199219,285.0317687988281,290.42987060546875,294.77398681640625,291.1337890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514680624008179,1.0,-0.0013402013573795,0.0030285902321338,-0.0016883887583389,-0.0148993395268917,0.0,0.0,0.0,-0.0090260859578847,60.0,1.8617771863937376,-0.0,-1.2245332925431285e-07,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.998498453962244e-41,-4.2404692828933274e-41,-9.049585482609667e-42,-1.416766357288556e-20,-1.1537709862139264e-20,-2.62995431659147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.52717091422528e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001008409963105,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.514178287237883e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001005517551675,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004760211450047,291.2120056152344,294.1499938964844,288.0516052246094,285.0177001953125,290.40673828125,293.84033203125,291.119140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757340312004089,1.0,-0.0010176941286772,0.000757587084081,0.0002601070154923,-0.0170914754271507,0.0,0.0,0.0,-0.0081444904208183,60.0,0.0591445416212081,-0.0,-7.06075482526103e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.350164493170291e-21,4.7734557510646515e-21,4.576708742105641e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.487648640060796e-05,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.99124167719856e-05,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,7.379792805295438e-05,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.990926628233864e-05,297.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004739283176604,291.2123718261719,294.1499938964844,288.0255126953125,285.0030517578125,290.3854064941406,293.0306091308594,291.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112760355696,3.397960313122894e-08,0.0010112420422956,-0.0178248696029186,0.0,0.0,0.0,-0.0083661330863833,60.0,-0.8686003088951111,-0.0,-6.971026778046507e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490107458501641e-21,4.745466915660313e-21,4.744640542841327e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.486861381446944e-05,297.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.99020630843006e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.378762529697269e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.990006947191432e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0004738885036204,291.21270751953125,294.1499938964844,287.9989013671875,284.9879455566406,290.3640441894531,292.3308410644531,291.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011062413454,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-1.4265931844711304,-0.0,-6.969722221583653e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490683415314872e-21,4.745350189489889e-21,4.7453332258249824e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.486205090070143e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.989510726882143e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,7.378243026323617e-05,297.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.989315003622325e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0004738557327073,291.2130432128906,294.1499938964844,287.9717712402344,284.9723205566406,290.3426513671875,291.72564697265625,291.1016540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109908180311,7.149256298077944e-09,0.0010109837166965,-0.0177817549556493,0.0,0.0,0.0,-0.0083570070564746,60.0,-1.7683168649673462,-0.0,-6.96873385663821e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490694724424811e-21,4.745347362212405e-21,4.7453477661091875e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.485534246778116e-05,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.988803503802046e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,7.377720612566918e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.988609235733747e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0004738222341984,291.2133483886719,294.1499938964844,287.9441223144531,284.95623779296875,290.3211975097656,291.20098876953125,291.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-1.981714367866516,-0.0,-6.967727017581637e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490694724424811e-21,4.745347362212405e-21,4.745347362212405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.484845941187814e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.988078090827912e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.377184374490753e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.987884550355376e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.000473787804367,291.213623046875,294.1499938964844,287.9160461425781,284.939697265625,290.2997131347656,290.7465209960937,291.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010842854157,7.1319457006779885e-09,0.0010108356364071,-0.0177364237606525,0.0,0.0,0.0,-0.0083484277129173,60.0,-2.1153221130371094,-0.0,-6.966693888443842e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.7453469583156205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.484138718107717e-05,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.98733303276822e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,7.37663431209512e-05,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.987140947487204e-05,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004737525014206,291.21392822265625,294.1499938964844,287.88751220703125,284.9227600097656,290.27813720703125,290.3517150878906,291.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.203001976013184,-0.0,-6.965634469224824e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.48341330513358e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.986568329622968e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,7.37606969778426e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.986377699533476e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004737162671517,291.2142028808594,294.1499938964844,287.8585510253906,284.9054260253906,290.2565002441406,290.0082092285156,291.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106870904564,7.1137362667172965e-09,0.0010106799891218,-0.0176887288689613,0.0,0.0,0.0,-0.0083394004032015,60.0,-2.263485908508301,-0.0,-6.964547338839111e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.48266897466965e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.98578470898792e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.375490531558171e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.985595534089951e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004736791015602,291.2144470214844,294.1499938964844,287.8291931152344,284.8876953125,290.2348327636719,289.70867919921875,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.3080081939697266,-0.0,-6.963433918372175e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.481906454311684e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.984980715671554e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.374896813416854e-05,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.984792995965108e-05,297.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004736410046461,291.2146911621094,294.1499938964844,287.79949951171875,284.86962890625,290.21307373046875,289.4471130371094,291.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105235269293,7.0946084562706355e-09,0.0010105164255946,-0.0176386274397373,0.0,0.0,0.0,-0.0083299176767468,60.0,-2.343078374862671,-0.0,-6.96229349728128e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.48112501646392e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.984157077269629e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.374287815764546e-05,297.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,9.983970085158944e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004736019473057,291.2149353027344,294.1499938964844,287.7694396972656,284.8512268066406,290.19122314453125,289.2176208496094,291.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.3726816177368164,-0.0,-6.961124654480956e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.480323205934836e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.983313066186383e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,7.373664266197011e-05,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,9.98312680167146e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004735619295388,291.21514892578125,294.1499938964844,287.73907470703125,284.83251953125,290.1693115234375,289.01593017578125,291.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.399064064025879,-0.0,-6.9599273899712e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.479501750320196e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.982447227230296e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,7.373024709522724e-05,297.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.982263145502655e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004735208931379,291.2153625488281,294.1499938964844,287.7084045410156,284.8135070800781,290.1473388671875,288.8381042480469,291.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.423592567443848,-0.0,-6.958700993209277e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.478660649619997e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.981560287997128e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.372369873337448e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.981376933865248e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0004734788381028,291.215576171875,294.1499938964844,287.6774597167969,284.79425048828125,290.1252746582031,288.6807556152344,291.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101716034114,7.053460926442767e-09,0.0010101646184921,-0.0175308510661125,0.0,0.0,0.0,-0.0083095198497176,60.0,-2.447091817855835,-0.0,-6.95744546419519e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.477797721046954e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.980651520891116e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.371698302449659e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.98046962195076e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004734357644338,291.2157592773437,294.1499938964844,287.64630126953125,284.7747497558594,290.1031494140625,288.5409240722656,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.470045566558838,-0.0,-6.956159381843463e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.476914419792593e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.97972092591226e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.371010724455118e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.979539754567668e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.000473391613923,291.2159423828125,294.1499938964844,287.6148986816406,284.7550354003906,290.0809326171875,288.4162292480469,291.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099826613441,7.031359938736159e-09,0.0010099755600094,-0.0174729637801647,0.0,0.0,0.0,-0.0082985628396272,60.0,-2.492733955383301,-0.0,-6.954842035611365e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.476008563069628e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.978767047869042e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,7.370305684162304e-05,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.978587331715973e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004733463865704,291.2160949707031,294.1499938964844,287.5833435058594,284.735107421875,290.0586242675781,288.3044738769531,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.51531982421875,-0.0,-6.953493425498891e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.47508160606958e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.977789886761455e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.369583909166977e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.977611625799908e-05,297.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004733000823762,291.2162475585937,294.1499938964844,287.55157470703125,284.71502685546875,290.0362548828125,288.2038879394531,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009784406051,7.008187363766183e-09,0.0010097774211317,-0.0174122676253318,0.0,0.0,0.0,-0.0082870759069919,60.0,-2.5378899574279785,-0.0,-6.952112840963309e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.474132093600927e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.976789442589508e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,7.368845399469137e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,9.97661190922372e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004732526431325,291.2164001464844,294.1499938964844,287.51971435546875,284.6947937011719,290.0137939453125,288.1128234863281,291.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.560487985610962,-0.0,-6.950700282004618e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.473160025663674e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.975765715353192e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.368088699877262e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.975589637178928e-05,297.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193603515625,0.0,0.0,0.0004732040979433,291.216552734375,294.1499938964844,287.4877014160156,284.6744079589844,289.9912414550781,288.02996826171875,291.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095768375322,6.9839130034665695e-09,0.0010095698526129,-0.0173486862331628,0.0,0.0,0.0,-0.0082750413566827,60.0,-2.583134174346924,-0.0,-6.949255038080082e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.472165402257816e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.974717977456748e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,7.367314537987113e-05,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.974542626878248e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004731544177047,291.2166748046875,294.1499938964844,287.4555969238281,284.6539611816406,289.9685974121094,287.9541320800781,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.6058316230773926,-0.0,-6.947776398646965e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.471148950979114e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.97364695649594e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.366523641394451e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.9734723335132e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004731036024168,291.2167663574219,294.1499938964844,287.4234313964844,284.6333923339844,289.9458923339844,287.8843688964844,291.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.628575801849365,-0.0,-6.94626578479074e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.470109216636048e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.972551197279245e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.365714554907754e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.972378757083789e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004730516811832,291.2168884277344,294.1499938964844,287.3912353515625,284.6127624511719,289.923095703125,287.81982421875,291.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.6513562202453613,-0.0,-6.944721775425934e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.469046926824376e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.971432882593945e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.364888006122783e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.97126116999425e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,0.0004729986249003,291.21697998046875,294.1499938964844,287.3590087890625,284.5921325683594,289.9002380371094,287.7597961425781,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100913294591,6.932009188886923e-09,0.0010091260774061,-0.0172127336263656,0.0,0.0,0.0,-0.0082493107765913,60.0,-2.674159526824951,-0.0,-6.943145081095281e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.467962809139864e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.970290557248518e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,7.364043995039538e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.970119572244585e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0004729444917757,291.217041015625,294.1499938964844,287.3268127441406,284.5714416503906,289.87725830078125,287.7035827636719,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.6969704627990723,-0.0,-6.941537122884256e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,9.466857591178268e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.969125676434488e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,7.363183976849541e-05,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,9.968956146622077e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0004728892527054,291.2171325683594,294.1499938964844,287.29461669921875,284.55078125,289.8542175292969,287.6507263183594,291.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088968556374,6.904401494978174e-09,0.0010088899871334,-0.017140420153737,0.0,0.0,0.0,-0.0082356240600347,60.0,-2.7197725772857666,-0.0,-6.939897190250123e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.465730545343833e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,9.967938240151852e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,7.36230649636127e-05,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.967770165530963e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.0004728329367935,291.2171936035156,294.1499938964844,287.26251220703125,284.5301818847656,289.83111572265625,287.6007385253906,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.7425482273101807,-0.0,-6.938225993735615e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.464582399232312e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.966729703592137e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,7.36141373636201e-05,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.966561628971248e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.0004727756313513,291.2172241210937,294.1499938964844,287.23046875,284.50958251953125,289.80792236328125,287.55328369140625,291.08795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086518013849,6.8757408655528715e-09,0.0010086449328809,-0.0170653481036424,0.0,0.0,0.0,-0.0082214158028364,60.0,-2.765281438827514,-0.0,-6.936524954426204e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.463415335630998e-05,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.965499339159578e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.360504969255999e-05,297.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.965333447325976e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004727173072751,291.21728515625,294.1499938964844,287.19854736328125,284.4891052246094,289.7846374511719,287.50799560546875,291.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268304646015,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.7879528999328613,-0.0,-6.934795493407364e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.462228626944123e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.964250057237224e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.359581650234759e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.96408416540362e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,0.0004726580227725,291.2173156738281,294.1499938964844,287.166748046875,284.4686889648437,289.76129150390625,287.464599609375,291.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008398248814,6.8460956903493306e-09,0.00100839138031,-0.0169876962900161,0.0,0.0,0.0,-0.0082067195326089,60.0,-2.810546636581421,-0.0,-6.93303832122183e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.461023000767456e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.962979675037786e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.35864377929829e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.962815238395706e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004725978069473,291.21734619140625,294.1499938964844,287.1351013183594,284.44842529296875,289.7378845214844,287.4228515625,291.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.833043575286865,-0.0,-6.931254148412337e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.45979481912218e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.961686009773985e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.357687718467787e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.961522300727664e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0004725364269688,291.21734619140625,294.1499938964844,287.1036376953125,284.4283142089844,289.71441650390625,287.3825378417969,291.08575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.8554258346557617,-0.0,-6.929436580094261e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.458538261242212e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.960362513083965e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.356710557360202e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.960200259229168e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004724736791104,291.21734619140625,294.1499938964844,287.0723876953125,284.4083557128906,289.6908569335937,287.3435363769531,291.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.8776745796203613,-0.0,-6.92757851084025e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.457251144340262e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.95900627458468e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.355708657996729e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.958845475921407e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,0.0004724093887489,291.21734619140625,294.1499938964844,287.0413818359375,284.3885803222656,289.667236328125,287.3056640625,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078626219183,6.783461348192077e-09,0.0010078558698296,-0.0168236345052719,0.0,0.0,0.0,-0.0081756692379713,60.0,-2.899770736694336,-0.0,-6.925674966851147e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.455929830437526e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,9.957614383893088e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,7.354680565185845e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.957454312825575e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004723433812614,291.21734619140625,294.1499938964844,287.0106201171875,284.3690490722656,289.6435546875,287.268798828125,291.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.921695709228516,-0.0,-6.92372239541328e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
