time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.45457213674672e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.9561846582219e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.353624096140265e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.95602531475015e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004722755402326,291.2173156738281,294.1499938964844,286.98016357421875,284.3497314453125,289.61981201171875,287.2328491210937,291.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075744939967,6.749775849357321e-09,0.0010075677419081,-0.0167354010045528,0.0,0.0,0.0,-0.0081589696928858,60.0,-2.943429470062256,-0.0,-6.921716533270228e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.45317660807632e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.954714187188074e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015075683594,0.0,0.0,7.352537795668468e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.954556298907846e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004722058365587,291.21728515625,294.1499938964844,286.95001220703125,284.3306884765625,289.59600830078125,287.19775390625,291.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.964954376220703,-0.0,-6.919655959336525e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.451743244426324e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.953204425983132e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.351422391366214e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.953047265298665e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004721342411357,291.2172546386719,294.1499938964844,286.920166015625,284.3119201660156,289.5721740722656,287.16339111328125,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072705335915,6.714230504911711e-09,0.0010072638979181,-0.0166422929614782,0.0,0.0,0.0,-0.0081413481384515,60.0,-2.986250162124634,-0.0,-6.917540673612167e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.450271318200976e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.95165464701131e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.350277883233503e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.951498213922604e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004720607539638,291.2172241210937,294.1499938964844,286.89068603515625,284.29345703125,289.5482788085937,287.1297607421875,291.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-3.0072996616363525,-0.0,-6.91536996555442e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.448763012187555e-05,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.950065577868372e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.349104271270335e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.94991059997119e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.000471985375043,291.2171630859375,294.1499938964844,286.8616027832031,284.2753295898437,289.5243225097656,287.0968017578125,291.0809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069505078718,6.676804442662387e-09,0.0010069438721984,-0.016544260084629,0.0,0.0,0.0,-0.0081227952614426,60.0,-3.028082847595215,-0.0,-6.913145256248755e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.447219053981826e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.948439401341602e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.347902283072472e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.948285151040182e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004719082498922,291.21710205078125,294.1499938964844,286.8329467773437,284.257568359375,289.5003356933594,287.064453125,291.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-3.048583745956421,-0.0,-6.91086867732338e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.44564089877531e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.946777572622524e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.34667555661872e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.946624049916863e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004718294367194,291.2170104980469,294.1499938964844,286.8046875,284.2401733398437,289.4763488769531,287.03271484375,291.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-3.068781852722168,-0.0,-6.908544492034707e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.444032912142576e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.94508372968994e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.345424091909081e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.944931662175804e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004717491101473,291.2169494628906,294.1499938964844,286.7768859863281,284.2231750488281,289.4522705078125,287.0015563964844,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-3.088661193847656,-0.0,-6.906175542553683e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.442397276870906e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.943360782926902e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.34415152692236e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.943209443008529e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004716674156952,291.21685791015625,294.1499938964844,286.7496032714844,284.2066345214844,289.42822265625,286.970947265625,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006267266348,6.596913681988781e-09,0.0010062606306746,-0.0163349919021129,0.0,0.0,0.0,-0.0080831898376345,60.0,-3.108203887939453,-0.0,-6.903766802679456e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.440738358534873e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.941613097907977e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.342860772041604e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.941463213181124e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0004715845279861,291.2167663574219,294.1499938964844,286.7228088378906,284.1905212402344,289.40411376953125,286.9408874511719,291.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-3.127394199371338,-0.0,-6.90132466729665e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.43905979511328e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.939845040207727e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.341554737649858e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.939695883076638e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004715006798505,291.2166748046875,294.1499938964844,286.696533203125,284.17486572265625,289.3800048828125,286.9114074707031,291.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005909172818,6.555042286748858e-09,0.00100590265356,-0.0162253119051456,0.0,0.0,0.0,-0.0080624315887689,60.0,-3.146211624145508,-0.0,-6.898854110204411e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.43736667977646e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.938061702996492e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.34023706172593e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.937913273461164e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004714161041192,291.216552734375,294.1499938964844,286.6708374023437,284.15972900390625,289.3558654785156,286.8824462890625,291.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804608466198e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.1646432876586914,-0.0,-6.896362947372836e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.43566337809898e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.936268179444596e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.338912109844387e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.936120477505028e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0004713310336228,291.2164306640625,294.1499938964844,286.6457214355469,284.14508056640625,289.33172607421875,286.85406494140625,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005544909276,6.5124434733832e-09,0.001005538390018,-0.0161137264221906,0.0,0.0,0.0,-0.0080413138493895,60.0,-3.182668447494507,-0.0,-6.893858284229283e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.433955710846932e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.93446956272237e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.337583519984037e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.934323315974324e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004712457302957,291.21630859375,294.1499938964844,286.6211853027344,284.1309814453125,289.3075866699219,286.8262023925781,291.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.200275182723999,-0.0,-6.891347226201108e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.432249498786403e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.932671673595904e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.336255657719448e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.932526154443622e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004711604851763,291.2161865234375,294.1499938964844,286.5973205566406,284.1174621582031,289.2834777832031,286.7989196777344,291.0741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051787830889,6.469628832661556e-09,0.0010051722638309,-0.0160015746951103,0.0,0.0,0.0,-0.008020089007914,60.0,-3.217442035675049,-0.0,-6.888838299801138e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.430549835087731e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.930881788022816e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.334933616220951e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.930737724062055e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004710755893029,291.2160339355469,294.1499938964844,286.5740966796875,284.10455322265625,289.25933837890625,286.7721862792969,291.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.234158992767334,-0.0,-6.88634074208494e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.428863268112764e-05,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.929104999173433e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.333621033467352e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.928961662808432e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004709913337137,291.21588134765625,294.1499938964844,286.55157470703125,284.0922241210937,289.2352294921875,286.7460327148437,291.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.2504029273986816,-0.0,-6.883861658479874e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.427195618627592e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.927348583005367e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.332323730224743e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.927205974236132e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004709080385509,291.2157287597656,294.1499938964844,286.5297241210937,284.0805358886719,289.2111511230469,286.720458984375,291.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.266162395477295,-0.0,-6.881410996584236e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.42555270739831e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.925619087880476e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,7.331046072067693e-05,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.925477206707e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004708259948529,291.215576171875,294.1499938964844,286.5086364746094,284.06951904296875,289.1871032714844,286.69549560546875,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044606169685,6.385652451257329e-09,0.0010044542141258,-0.0157816000282764,0.0,0.0,0.0,-0.0079784579575061,60.0,-3.281421422958374,-0.0,-6.878997993453595e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.423942537978292e-05,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.92392233456485e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.32979315216653e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.923781908582896e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004707455518655,291.21539306640625,294.1499938964844,286.4883117675781,284.0591735839844,289.1630554199219,286.671142578125,291.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365454829904138e-09,0.0010042814537882,-0.0157286915928125,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.2961678504943848,-0.0,-6.87663259668625e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.422369475942104e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.9222655990161e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,7.328569336095825e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.922125900629908e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0004706669424194,291.2152404785156,294.1499938964844,286.46875,284.0495300292969,289.1390991210937,286.6473999023437,291.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041190544143,6.345720393596821e-09,0.0010041127679869,-0.0156769976019859,0.0,0.0,0.0,-0.0079586617648601,60.0,-3.310377359390259,-0.0,-6.874321911709559e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.420845890417696e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.920660522766413e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.327383355004713e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.92052155197598e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004705908359028,291.2150573730469,294.1499938964844,286.45001220703125,284.0406494140625,289.1151428222656,286.6242980957031,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039556073024,6.326605017648035e-09,0.0010039492044597,-0.0156269241124391,0.0,0.0,0.0,-0.0079491855576634,60.0,-3.324054479598999,-0.0,-6.872083702091913e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.419393609277904e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.91913111647591e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20172119140625,0.0,0.0,7.326254126382992e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.918993600877002e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004705183091573,291.2148742675781,294.1499938964844,286.4316711425781,284.0321044921875,289.0912780761719,286.60186767578125,291.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037997271865,6.3083844814570975e-09,0.0010037934407591,-0.0155791956931352,0.0,0.0,0.0,-0.0079401526600122,60.0,-3.337189197540283,-0.0,-6.869950652799163e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.41806283663027e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.917729767039418e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.325218757614493e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.91759225144051e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0004704518360085,291.21466064453125,294.1499938964844,286.413330078125,284.0235595703125,289.06744384765625,286.5799255371094,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916707399551805e-09,0.0010036504827439,-0.01553541328758,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.350010633468628,-0.0,-6.867993818104878e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.416848479304464e-05,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,9.916449926095083e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,7.324273610720411e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.916313865687698e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.000470391154522,291.2144775390625,294.1499938964844,286.3949890136719,284.0149841308594,289.0436706542969,286.5585327148437,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035262675955,6.2764118347047315e-09,0.0010035199811682,-0.015495441854,0.0,0.0,0.0,-0.0079243024811148,60.0,-3.362565994262696,-0.0,-6.866208224209913e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.415751264896244e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.915295231621712e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.323420140892267e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.915159171214329e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,0.0004703363811131,291.2142639160156,294.1499938964844,286.3766784667969,284.00640869140625,289.0199279785156,286.5375366210937,291.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.3750367164611816,-0.0,-6.864593871114266e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.414771921001376e-05,298.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.91426277323626e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,7.322657620534301e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.914128168020396e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004702874284703,291.21405029296875,294.1499938964844,286.3583374023437,283.9978332519531,288.9962463378906,286.5169372558594,291.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.387438535690308,-0.0,-6.863150758817937e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.41390753723681e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,9.913352550938724e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,7.32198532205075e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.913219400914386e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004702442965935,291.2138366699219,294.1499938964844,286.3399963378906,283.9892272949219,288.9726257324219,286.4966735839844,291.064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.3998284339904785,-0.0,-6.86187675569272e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.413158113602547e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.912563109537588e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,7.321401790250093e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.912429959513248e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,0.0004702068399637,291.2135925292969,294.1499938964844,286.3216552734375,283.9806213378906,288.9490661621094,286.4766540527344,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031288256868,6.229932125734193e-09,0.0010031225392594,-0.0153736863285303,0.0,0.0,0.0,-0.0079012606292963,60.0,-3.4122250080108643,-0.0,-6.860769730110405e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.412520012119784e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.911890811054036e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.320905569940805e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.911758388625458e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004701749712694,291.2133483886719,294.1499938964844,286.3033447265625,283.9720153808594,288.925537109375,286.45684814453125,291.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525378555059,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.424639940261841,-0.0,-6.85982541881458e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.411991777596997e-05,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.911334200296552e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.320494478335604e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.911203233059496e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,0.0004701485740952,291.213134765625,294.1499938964844,286.2850036621094,283.96337890625,288.90203857421875,286.437255859375,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030023986473,6.215154613187224e-09,0.0010029962286353,-0.0153349759057164,0.0,0.0,0.0,-0.0078939348459243,60.0,-3.437077760696411,-0.0,-6.859040979634301e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,9.411569044459613e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.910888911690564e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.320164877455682e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.910757944453508e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004701274447143,291.212890625,294.1499938964844,286.26666259765625,283.9547119140625,288.87860107421875,286.4178466796875,291.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208542615175,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.449542999267578,-0.0,-6.858410728227683e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.411248902324588e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,9.910551307257263e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.319915312109515e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.910421795211732e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,0.0004701114667113,291.2126159667969,294.1499938964844,286.2483215332031,283.946044921875,288.855224609375,286.3985595703125,291.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029211407527,6.205655100899321e-09,0.0010029149707406,-0.0153100918978452,0.0,0.0,0.0,-0.0078892251476645,60.0,-3.462038278579712,-0.0,-6.857930401338308e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.411026985617356e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.910317021422088e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,7.319742144318298e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.910188236972316e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0004701003781519,291.2123718261719,294.1499938964844,286.2300109863281,283.9373779296875,288.8318786621094,286.3794250488281,291.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767632856876e-09,0.0010028902906924,-0.0153025276958942,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.4745631217956543,-0.0,-6.857592182996086e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.410898928763344e-05,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.910181688610464e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007141113281,0.0,0.0,7.319642463698983e-05,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,9.910054359352216e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0004700939753092,291.21209716796875,294.1499938964844,286.211669921875,283.9286804199219,288.80859375,286.3603820800781,291.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028817923739,6.2010565571313245e-09,0.0010028756223618,-0.0152980452403426,0.0,0.0,0.0,-0.0078869452700018,60.0,-3.487119674682617,-0.0,-6.857392520487339e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.41086036618799e-05,298.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.910140943247824e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.319612632272765e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.910014341585338e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004700920544564,291.2118225097656,294.1499938964844,286.1933288574219,283.91998291015625,288.78533935546875,286.3414306640625,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.499704599380493,-0.0,-6.857322887299233e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,9.41090693231672e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.91018969216384e-05,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,7.319648284465075e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.910063090501352e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0004700943827629,291.2115478515625,294.1499938964844,286.17498779296875,283.9112548828125,288.7621459960937,286.3225402832031,291.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.512320041656494,-0.0,-6.857376178004415e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.411033533979209e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.910322114592418e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,7.319745782297105e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.910196968121454e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004701006982941,291.2112731933594,294.1499938964844,286.1566772460937,283.9025573730469,288.7389831542969,286.3037109375,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.524963140487671,-0.0,-6.857546708261e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.41123435040936e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.910533844958992e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,7.31990221538581e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.910408698488028e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004701107100117,291.21099853515625,294.1499938964844,286.1383361816406,283.893798828125,288.7158508300781,286.28497314453125,291.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029134573414,6.204765146122781e-09,0.0010029072873294,-0.015307760797441,0.0,0.0,0.0,-0.0078887837007641,60.0,-3.53763198852539,-0.0,-6.857825951556151e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
